TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:22:27,140.3,145.0,4.7,17.73,41665.469,9.905,33794.535,1.233,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1450.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.3,145.0,131.4,187.9,25.2,0.0,1562.0,1562.0,250,10.65,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.04,32.338,241.834,30.885,242.055,36.073,9902.916,9732.043,13886.338,2506.368,2524.802,2513.934,-7.565,2610.811,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:22:28,140.3,145.0,4.7,17.75,41712.473,9.899,33776.98,1.235,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1450.0,1314.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.3,145.0,131.4,187.9,25.3,0.0,1562.0,1562.0,250,10.65,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.049,32.318,241.852,30.888,242.07,36.131,9895.973,9738.088,13885.572,2506.371,2524.805,2513.937,-7.565,2610.813,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:22:29,140.3,145.0,4.7,17.77,41759.477,9.893,33754.75,1.237,8700,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1450.0,1314.0,1879.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,140.3,145.0,131.4,187.9,25.3,0.0,1562.0,1562.0,248,10.67,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.036,32.38,241.843,30.979,242.087,36.006,9895.585,9762.344,13902.224,2506.374,2524.808,2513.939,-7.565,2610.816,3760.0,0.713,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:22:30,140.3,145.0,4.7,17.75,41712.473,9.896,33763.953,1.235,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,288,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1450.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.3,145.0,131.4,187.9,25.2,0.0,1562.0,1562.0,248,10.65,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.057,32.314,241.833,30.963,242.041,36.1,9901.838,9735.751,13887.978,2506.376,2524.811,2513.942,-7.565,2610.819,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:31,140.3,145.1,4.8,17.76,42624.027,9.911,33817.84,1.26,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7211.0,562949953421312.0,140.3,145.1,131.4,187.9,25.2,0.0,1562.0,1562.0,249,10.63,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.999,32.25,241.792,30.827,242.025,36.033,9910.482,9686.143,13859.615,2506.379,2524.813,2513.945,-7.565,2610.822,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:32,140.3,145.0,4.7,17.77,41759.477,9.924,33861.359,1.233,8700,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1450.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.3,145.0,131.4,187.9,25.3,0.0,1562.0,1562.0,249,10.61,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.987,32.382,241.779,31.008,241.991,36.056,9928.262,9724.467,13899.123,2506.382,2524.816,2513.948,-7.565,2610.824,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:33,140.2,145.1,4.9,17.78,43561.086,9.934,33893.461,1.285,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,-2.004,7214.0,1.5845632502852868e+29,140.2,145.1,131.4,187.9,25.2,0.0,1562.0,1562.0,249,10.62,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.941,32.375,241.683,30.942,241.842,35.841,9925.31,9685.84,13869.936,2506.385,2524.819,2513.95,-7.565,2610.827,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:34,140.2,145.1,4.9,17.78,43561.086,9.913,33822.977,1.288,8700,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,-2.004,7214.0,1.5845632502852868e+29,140.3,145.1,131.4,187.9,25.2,0.0,1562.0,1562.0,249,10.62,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.88,32.395,241.767,31.032,241.998,36.166,9920.647,9728.091,13896.229,2506.387,2524.822,2513.953,-7.565,2610.83,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:35,140.2,145.1,4.9,17.79,43585.582,9.936,33900.535,1.286,0,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.2,145.1,131.4,187.9,25.2,0.0,1562.0,1562.0,249,10.63,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.969,32.44,241.794,31.081,241.998,36.166,9937.697,9760.431,13931.014,2506.389,2524.824,2513.955,-7.565,2610.831,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:36,140.2,145.1,4.9,17.79,43585.582,9.943,33924.352,1.285,8700,0,8,17070,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,140.2,145.1,131.4,187.9,25.2,0.0,1562.0,1562.0,250,10.68,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.994,32.525,241.799,31.116,242.037,36.362,9942.697,9821.755,13977.591,2506.392,2524.827,2513.958,-7.565,2610.834,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:22:37,140.2,145.1,4.9,17.8,43610.082,9.954,33964.0,1.284,0,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7217.0,-0.0,140.2,145.1,131.4,187.9,25.1,0.0,1562.0,1562.0,249,10.67,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.912,32.628,241.697,31.11,242.002,36.343,9955.005,9823.182,13987.175,2506.395,2524.829,2513.96,-7.565,2610.837,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:38,140.2,145.1,4.9,17.78,43561.086,9.957,33974.77,1.282,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.2,145.1,131.4,187.9,25.3,0.0,1562.0,1562.0,249,10.67,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.931,32.6,241.784,30.956,241.941,36.477,9954.279,9830.021,13991.688,2506.398,2524.832,2513.963,-7.565,2610.84,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:40,140.2,145.1,4.9,17.73,43438.578,9.949,33944.348,1.28,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1880.0,252.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.2,145.1,131.4,188.0,25.2,0.0,1562.0,1562.0,249,10.65,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.994,32.622,241.78,31.094,242.046,36.28,9956.063,9796.31,13969.209,2506.4,2524.835,2513.966,-7.565,2610.842,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:41,140.2,145.0,4.8,17.73,42552.023,9.952,33955.605,1.253,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.2,145.1,131.4,187.9,25.1,0.0,1562.0,1562.0,249,10.63,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,32.51,241.732,30.944,242.004,36.385,9945.765,9800.494,13965.053,2506.403,2524.838,2513.969,-7.565,2610.845,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:42,140.2,145.1,4.9,17.7,43365.082,9.933,33890.059,1.28,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.2,145.1,131.4,187.9,25.2,0.0,1562.0,1562.0,250,10.65,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,32.794,241.671,31.199,241.884,36.107,9952.455,9797.289,13967.271,2506.406,2524.84,2513.971,-7.565,2610.848,3760.0,0.712,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:22:43,140.2,145.1,4.9,17.74,43463.082,9.974,34032.316,1.277,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1880.0,252.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.2,145.1,131.4,188.0,25.2,0.0,1562.0,1562.0,250,10.65,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.913,32.621,241.75,31.14,241.895,36.269,9968.858,9802.354,13982.671,2506.409,2524.843,2513.974,-7.565,2610.851,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:22:44,140.2,145.1,4.9,17.72,43414.078,9.975,34034.234,1.276,8700,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1880.0,251.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.2,145.1,131.4,187.9,25.1,0.0,1562.0,1562.0,249,10.68,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.928,32.624,241.716,31.207,241.988,36.436,9974.844,9833.197,14008.459,2506.412,2524.846,2513.977,-7.565,2610.853,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:45,140.2,145.1,4.9,17.71,43389.578,9.984,34063.848,1.274,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,2.004,7219.0,-0.0,140.2,145.1,131.4,187.9,25.2,0.0,1562.0,1562.0,249,10.66,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.856,32.647,241.627,31.208,241.942,36.429,9989.984,9821.914,14011.471,2506.414,2524.849,2513.98,-7.565,2610.856,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:22:46,140.1,145.1,5.0,17.69,44225.004,9.99,34084.688,1.298,0,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1314.0,1880.0,251.0,0.0,15620.0,15620.0,2.004,7220.0,-0.0,140.2,145.1,131.4,188.0,25.1,0.0,1562.0,1562.0,249,10.66,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.84,32.571,241.665,31.111,241.871,36.408,9985.277,9796.146,13990.106,2506.417,2524.852,2513.983,-7.565,2610.859,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:22:47,140.1,145.1,5.0,17.72,44300.0,9.973,34028.652,1.302,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,2.004,7222.0,-0.0,140.1,145.1,131.5,188.0,25.2,0.0,1562.0,1562.0,249,10.66,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,32.54,241.66,31.136,241.922,36.065,9972.01,9730.184,13934.215,2506.42,2524.854,2513.985,-7.565,2610.861,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:22:48,140.2,145.1,4.9,17.69,43340.582,9.97,34017.207,1.274,0,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1315.0,1880.0,253.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.1,145.1,131.5,188.0,25.3,0.0,1562.0,1562.0,249,10.65,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.934,32.456,241.735,30.95,241.95,36.124,9967.948,9717.559,13922.952,2506.423,2524.857,2513.988,-7.565,2610.864,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:22:49,140.1,145.1,5.0,17.72,44300.0,9.97,34018.086,1.302,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1315.0,1880.0,253.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.1,145.1,131.5,188.0,25.3,0.0,1562.0,1562.0,248,10.65,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,32.685,241.624,31.091,241.996,36.129,10001.119,9724.27,13951.136,2506.425,2524.86,2513.991,-7.565,2610.867,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:22:50,140.1,145.1,5.0,17.74,44350.0,9.987,34074.785,1.302,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7217.0,-0.0,140.1,145.1,131.5,188.0,25.2,0.0,1562.0,1562.0,249,10.63,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,32.685,241.725,31.064,241.801,36.026,9982.965,9728.052,13940.768,2506.428,2524.863,2513.994,-7.565,2610.869,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:22:51,140.1,145.1,5.0,17.76,44400.0,10.006,34141.996,1.3,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,-2.004,7218.0,-0.0,140.2,145.1,131.5,188.0,25.2,0.0,1562.0,1562.0,249,10.62,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,32.798,241.733,31.127,242.003,36.379,10004.096,9813.186,14015.179,2506.431,2524.865,2513.997,-7.565,2610.872,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:22:52,140.2,145.1,4.9,17.75,43487.578,10.006,34139.418,1.274,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.2,145.1,131.5,188.0,25.2,0.0,1562.0,1562.0,248,10.63,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.01,32.852,241.779,31.191,242.019,36.403,10020.027,9827.997,14037.141,2506.434,2524.868,2513.999,-7.565,2610.875,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:22:53,140.1,145.2,5.1,17.76,45287.918,10.016,34173.594,1.325,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.2,145.1,131.5,188.0,25.3,0.0,1562.0,1562.0,248,10.64,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.015,32.868,241.765,31.161,242.034,36.521,10016.354,9862.072,14058.534,2506.437,2524.871,2514.002,-7.565,2610.878,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:22:54,140.2,145.2,5.0,17.76,44400.0,9.996,34106.098,1.302,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7220.0,-0.0,140.2,145.2,131.5,188.1,25.3,0.0,1562.0,1562.0,250,10.63,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.952,32.812,241.721,31.338,241.981,36.302,9994.925,9839.505,14027.049,2506.439,2524.874,2514.005,-7.565,2610.881,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:22:55,140.2,145.2,5.0,17.77,44425.004,10.01,34155.684,1.301,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1881.0,252.0,0.0,15620.0,15620.0,-2.004,7222.0,-0.0,140.2,145.1,131.5,188.1,25.2,0.0,1562.0,1562.0,250,10.62,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.943,32.775,241.702,31.316,241.957,36.471,10011.442,9862.604,14055.342,2506.442,2524.876,2514.008,-7.565,2610.883,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:22:56,140.2,145.2,5.0,17.74,44350.0,10.018,34182.445,1.297,8700,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,252.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.2,145.2,131.5,188.1,25.2,0.0,1562.0,1562.0,250,10.62,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,32.775,241.743,31.261,241.928,36.472,10011.517,9856.033,14050.55,2506.445,2524.879,2514.01,-7.565,2610.886,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:22:57,140.2,145.2,5.0,17.77,44425.004,10.009,34151.969,1.301,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,251.0,0.0,15620.0,15620.0,-0.0,7223.0,-0.0,140.2,145.2,131.5,188.1,25.1,0.0,1562.0,1562.0,250,10.61,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.926,32.865,241.693,31.293,241.913,36.441,10022.016,9851.266,14055.164,2506.448,2524.882,2514.013,-7.565,2610.889,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:22:58,140.2,145.2,5.0,17.77,44425.004,10.03,34222.625,1.298,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,252.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.2,145.2,131.5,188.1,25.2,0.0,1562.0,1562.0,249,10.62,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,32.919,241.731,31.157,241.87,36.562,10021.832,9876.542,14072.342,2506.45,2524.885,2514.016,-7.565,2610.892,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:22:59,140.2,145.2,5.0,17.74,44350.0,10.03,34223.0,1.296,8700,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,253.0,0.0,15620.0,15620.0,2.004,7225.0,-131072.0,140.2,145.2,131.5,188.1,25.3,0.0,1562.0,1562.0,250,10.66,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.939,33.016,241.742,31.197,241.941,36.498,10037.952,9859.895,14072.153,2506.453,2524.887,2514.019,-7.565,2610.894,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:00,140.2,145.2,5.0,17.75,44375.0,10.033,34231.41,1.296,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,251.0,0.0,15620.0,15620.0,2.004,7224.0,-2.0,140.2,145.2,131.5,188.1,25.1,0.0,1562.0,1562.0,250,10.66,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,32.961,241.705,31.233,241.94,36.515,10040.646,9855.094,14071.149,2506.456,2524.89,2514.022,-7.565,2610.897,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:01,140.3,145.2,4.9,17.76,43511.949,10.042,34263.535,1.27,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,252.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.2,145.2,131.5,188.1,25.2,0.0,1562.0,1562.0,249,10.65,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,32.961,241.753,31.253,241.899,36.37,10043.072,9829.906,14054.855,2506.459,2524.893,2514.024,-7.565,2610.9,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:02,140.3,145.2,4.9,17.78,43560.949,10.048,34284.242,1.271,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1881.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7223.0,-0.0,140.3,145.2,131.5,188.1,25.3,0.0,1562.0,1562.0,250,10.63,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.961,32.831,241.742,31.291,241.968,36.467,10052.994,9821.163,14056.228,2506.462,2524.896,2514.027,-7.565,2610.902,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:03,140.3,145.2,4.9,17.83,43683.445,10.043,34265.449,1.275,0,0,8,17070,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.3,145.2,131.5,188.1,25.2,0.0,1562.0,1562.0,250,10.61,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,32.778,241.723,31.277,241.923,36.31,10037.346,9795.152,14026.383,2506.464,2524.899,2514.03,-7.565,2610.905,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:04,140.3,145.2,4.9,17.81,43634.445,10.034,34235.852,1.275,8700,0,8,17070,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.3,145.2,131.5,188.1,25.3,0.0,1562.0,1562.0,250,10.6,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.819,32.609,241.591,31.457,241.872,36.247,10031.59,9763.219,14000.137,2506.467,2524.902,2514.033,-7.565,2610.908,3760.0,0.716,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:05,140.2,145.2,5.0,17.79,44475.004,10.038,34249.254,1.299,0,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7220.0,-0.0,140.2,145.2,131.5,188.1,25.1,0.0,1562.0,1562.0,250,10.59,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.692,32.93,241.611,31.54,241.672,36.432,10047.391,9865.378,14082.899,2506.47,2524.904,2514.035,-7.565,2610.91,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:06,140.3,145.2,4.9,17.76,43511.949,10.069,34356.879,1.266,8700,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1881.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7219.0,-0.0,140.3,145.2,131.5,188.1,25.3,0.0,1562.0,1562.0,250,10.59,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.804,32.866,241.674,31.351,241.798,36.733,10050.667,9907.754,14114.624,2506.473,2524.907,2514.038,-7.565,2610.913,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:07,140.3,145.2,4.9,17.75,43487.445,10.038,34248.695,1.27,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1881.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.3,145.2,131.5,188.1,25.2,0.0,1562.0,1562.0,250,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,32.8,241.695,31.409,241.872,36.681,10041.277,9884.053,14091.608,2506.476,2524.91,2514.041,-7.565,2610.916,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:08,140.3,145.2,4.9,17.75,43487.445,10.038,34251.254,1.27,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1880.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.3,145.2,131.5,188.0,25.1,0.0,1562.0,1562.0,250,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.82,32.843,241.687,31.353,241.88,36.554,10037.639,9870.826,14079.521,2506.478,2524.913,2514.044,-7.565,2610.919,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:09,140.3,145.2,4.9,17.78,43560.949,10.054,34305.445,1.27,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.3,145.2,131.5,188.0,25.2,0.0,1562.0,1562.0,251,10.61,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.837,32.925,241.718,31.302,241.884,36.678,10062.1,9877.486,14101.969,2506.481,2524.916,2514.047,-7.565,2610.921,3760.0,0.713,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:23:10,140.2,145.2,5.0,17.8,44500.0,10.062,34330.477,1.296,0,0,8,17074,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.2,145.2,131.5,188.0,25.2,0.0,1562.0,1562.0,251,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.906,32.978,241.763,31.299,241.953,36.683,10060.186,9891.131,14109.921,2506.484,2524.918,2514.05,-7.565,2610.924,3760.0,0.713,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:23:11,140.2,145.2,5.0,17.77,44425.004,10.057,34315.57,1.295,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.3,145.2,131.5,188.0,25.2,0.0,1562.0,1562.0,249,10.61,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,32.991,241.697,31.313,241.964,36.613,10058.113,9880.26,14100.715,2506.487,2524.921,2514.052,-7.565,2610.927,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:12,140.3,145.2,4.9,17.77,43536.445,10.067,34348.383,1.267,0,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1880.0,252.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.3,145.2,131.5,188.0,25.2,0.0,1562.0,1562.0,249,10.64,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.823,33.114,241.593,31.379,241.899,36.622,10079.78,9886.051,14120.768,2506.49,2524.924,2514.055,-7.565,2610.93,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:13,140.2,145.2,5.0,17.78,44450.0,10.064,34339.922,1.294,0,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1880.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7219.0,-0.0,140.3,145.2,131.5,188.0,25.3,0.0,1562.0,1562.0,250,10.67,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.793,33.131,241.699,31.265,241.767,36.507,10055.956,9884.923,14102.504,2506.492,2524.927,2514.058,-7.565,2610.932,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:14,140.3,145.2,4.9,17.77,43536.445,10.075,34375.621,1.266,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.3,145.2,131.5,187.9,25.3,0.0,1562.0,1562.0,250,10.65,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.886,33.086,241.717,31.313,241.93,36.779,10079.204,9907.336,14135.084,2506.495,2524.929,2514.061,-7.565,2610.935,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:15,140.3,145.3,5.0,17.79,44475.004,10.085,34409.391,1.293,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.3,145.3,131.5,187.9,25.3,0.0,1562.0,1562.0,250,10.65,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.872,33.081,241.671,31.252,241.937,36.659,10083.211,9876.129,14115.796,2506.498,2524.932,2514.063,-7.565,2610.938,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:16,140.3,145.3,5.0,17.75,44375.0,10.073,34369.789,1.291,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.3,145.3,131.5,187.9,25.3,0.0,1562.0,1562.0,249,10.65,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.851,32.977,241.692,31.295,241.881,36.581,10073.602,9845.629,14087.771,2506.5,2524.935,2514.066,-7.565,2610.941,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:17,140.3,145.3,5.0,17.77,44425.004,10.078,34385.836,1.292,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1879.0,252.0,0.0,15620.0,15620.0,2.004,7219.0,-0.0,140.3,145.3,131.5,187.9,25.2,0.0,1562.0,1562.0,249,10.66,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.858,32.956,241.675,31.257,241.905,36.63,10079.631,9845.738,14092.434,2506.503,2524.938,2514.069,-7.565,2610.944,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:18,140.3,145.3,5.0,17.76,44400.0,10.082,34399.977,1.291,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.3,145.3,131.5,187.9,25.2,0.0,1562.0,1562.0,250,10.64,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.887,32.988,241.715,31.2,241.901,36.588,10077.662,9838.774,14085.645,2506.506,2524.94,2514.072,-7.565,2610.946,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:19,140.3,145.3,5.0,17.73,44324.996,10.092,34433.797,1.287,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.3,145.3,131.5,187.9,25.2,0.0,1562.0,1562.0,250,10.64,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,33.083,241.74,31.301,241.954,36.752,10095.886,9880.017,14127.805,2506.509,2524.943,2514.075,-7.565,2610.949,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:20,140.3,145.3,5.0,17.74,44350.0,10.083,34403.809,1.289,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1879.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7224.0,-2.0,140.3,145.3,131.5,187.9,25.2,0.0,1562.0,1562.0,250,10.63,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.91,33.349,241.728,31.36,241.896,36.565,10099.315,9904.955,14147.639,2506.512,2524.946,2514.077,-7.565,2610.952,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:21,140.3,145.3,5.0,17.72,44300.0,10.108,34489.629,1.284,8700,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.3,145.3,131.5,187.9,25.3,0.0,1562.0,1562.0,249,10.65,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,33.113,241.742,31.396,241.934,36.771,10098.654,9912.191,14152.361,2506.515,2524.949,2514.08,-7.565,2610.955,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:22,140.3,145.3,5.0,17.71,44274.996,10.109,34492.648,1.284,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1878.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7222.0,-0.0,140.3,145.3,131.5,187.8,25.3,0.0,1562.0,1562.0,249,10.63,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.924,33.114,241.722,31.329,241.956,36.855,10106.548,9917.019,14161.27,2506.518,2524.952,2514.083,-7.565,2610.957,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:23,140.3,145.3,5.0,17.74,44350.0,10.11,34496.988,1.286,8700,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.3,145.3,131.5,187.8,25.3,0.0,1562.0,1562.0,250,10.64,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.93,33.21,241.745,31.375,241.957,36.799,10113.592,9917.223,14166.15,2506.52,2524.955,2514.086,-7.565,2610.96,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:24,140.3,145.3,5.0,17.77,44425.004,10.097,34451.711,1.289,0,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.3,145.3,131.5,187.8,25.3,0.0,1562.0,1562.0,251,10.61,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.951,33.101,241.743,31.512,241.991,36.793,10094.047,9933.393,14163.893,2506.523,2524.958,2514.089,-7.565,2610.963,3760.0,0.713,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:23:25,140.3,145.3,5.0,17.8,44500.0,10.099,34456.152,1.291,0,0,8,17074,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1315.0,1878.0,252.0,0.0,15620.0,15620.0,-0.0,7223.0,-0.0,140.4,145.3,131.5,187.8,25.2,0.0,1562.0,1562.0,251,10.6,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.951,33.174,241.712,31.488,241.984,36.817,10102.482,9954.553,14184.532,2506.526,2524.96,2514.092,-7.565,2610.966,3760.0,0.713,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:23:26,140.3,145.3,5.0,17.8,44500.0,10.113,34504.184,1.29,8700,0,8,17074,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1878.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7224.0,-2.0,140.3,145.3,131.5,187.8,25.3,0.0,1562.0,1562.0,249,10.59,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.856,33.173,241.628,31.567,241.919,36.915,10117.176,9957.271,14197.188,2506.529,2524.963,2514.094,-7.565,2610.968,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:27,140.4,145.3,4.9,17.81,43634.578,10.122,34537.543,1.263,0,0,8,17070,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1878.0,252.0,0.0,15620.0,15620.0,2.004,7222.0,-0.0,140.3,145.3,131.5,187.8,25.2,0.0,1562.0,1562.0,249,10.58,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.873,33.238,241.623,31.583,241.887,36.825,10128.012,9950.541,14199.951,2506.531,2524.966,2514.097,-7.565,2610.971,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:28,140.3,145.3,5.0,17.78,44450.0,10.097,34449.758,1.29,0,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1878.0,252.0,0.0,15620.0,15620.0,2.004,7220.0,-0.0,140.3,145.3,131.5,187.8,25.2,0.0,1562.0,1562.0,249,10.58,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,33.132,241.694,31.545,241.817,36.544,10091.695,9907.107,14143.731,2506.534,2524.969,2514.1,-7.565,2610.974,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:23:29,140.3,145.3,5.0,17.76,44400.0,10.115,34510.98,1.287,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1315.0,1878.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.3,145.3,131.5,187.8,25.2,0.0,1562.0,1562.0,249,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.925,33.016,241.675,31.476,241.956,36.77,10113.666,9901.445,14155.69,2506.537,2524.971,2514.103,-7.565,2610.977,3760.0,0.714,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:23:30,140.4,145.3,4.9,17.78,43561.086,10.122,34535.234,1.261,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1878.0,252.0,0.0,15620.0,15620.0,2.004,7221.0,-0.0,140.4,145.3,131.6,187.8,25.2,0.0,1562.0,1562.0,251,10.58,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,33.087,241.585,31.363,241.91,36.732,10118.875,9879.187,14143.434,2506.54,2524.974,2514.106,-7.565,2610.979,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:23:31,140.4,145.3,4.9,17.78,43561.086,10.105,34476.707,1.263,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7222.0,-0.0,140.4,145.3,131.6,187.8,25.3,0.0,1562.0,1562.0,251,10.6,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.782,32.954,241.541,31.487,241.83,36.698,10105.504,9855.023,14117.228,2506.543,2524.977,2514.108,-7.565,2610.982,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:32,140.4,145.3,4.9,17.77,43536.582,10.117,34520.242,1.261,0,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1877.0,252.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,140.4,145.3,131.6,187.7,25.2,0.0,1562.0,1562.0,250,10.6,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.76,33.013,241.539,31.376,241.801,36.615,10117.295,9837.984,14113.53,2506.546,2524.98,2514.111,-7.565,2610.985,3760.0,0.716,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:33,140.4,145.3,4.9,17.74,43463.082,10.12,34530.688,1.259,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1877.0,252.0,0.0,15620.0,15620.0,-2.004,7225.0,-131072.0,140.4,145.3,131.6,187.7,25.3,0.0,1562.0,1562.0,250,10.62,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.86,33.033,241.674,31.38,241.827,36.721,10117.781,9858.92,14128.741,2506.549,2524.983,2514.114,-7.565,2610.988,3760.0,0.716,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:23:34,140.4,145.3,4.9,17.72,43414.078,10.105,34478.91,1.259,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1877.0,254.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,140.4,145.3,131.6,187.7,25.4,0.0,1562.0,1562.0,250,10.6,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.833,33.201,241.612,31.505,241.893,36.781,10106.617,9928.287,14169.043,2506.551,2524.986,2514.117,-7.565,2610.99,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:35,140.4,145.3,4.9,17.74,43463.082,10.103,34471.039,1.261,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1877.0,253.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.4,145.3,131.6,187.7,25.3,0.0,1562.0,1562.0,250,10.6,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.757,33.331,241.571,31.528,241.796,36.717,10109.271,9947.33,14184.393,2506.554,2524.989,2514.12,-7.565,2610.993,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.034
