TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:23:36,140.4,145.3,4.9,17.72,43414.078,10.116,34515.051,1.258,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1877.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7223.0,-0.0,140.4,145.3,131.6,187.7,25.4,0.0,1562.0,1562.0,250,10.59,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,33.143,241.699,31.507,241.798,36.931,10102.024,9965.777,14192.196,2506.557,2524.991,2514.123,-7.565,2610.996,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:37,140.4,145.3,4.9,17.72,43414.078,10.112,34503.059,1.258,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7223.0,-0.0,140.4,145.3,131.6,187.6,25.3,0.0,1562.0,1562.0,250,10.58,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.865,33.128,241.654,31.473,241.937,36.958,10114.297,9954.229,14192.724,2506.56,2524.994,2514.125,-7.565,2610.999,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:38,140.4,145.3,4.9,17.72,43414.078,10.119,34525.809,1.257,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7221.0,-0.0,140.4,145.3,131.6,187.6,25.3,0.0,1562.0,1562.0,249,10.58,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.781,33.151,241.62,31.585,241.847,37.079,10126.361,9971.936,14213.979,2506.562,2524.997,2514.128,-7.565,2611.001,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:23:39,140.4,145.4,5.0,17.72,44300.0,10.139,34595.41,1.281,0,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1876.0,252.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.4,145.3,131.6,187.6,25.2,0.0,1562.0,1562.0,249,10.57,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.834,33.141,241.681,31.508,241.869,37.017,10132.58,9959.215,14209.076,2506.565,2525.0,2514.131,-7.565,2611.004,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:40,140.4,145.3,4.9,17.76,43512.082,10.121,34532.727,1.26,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1316.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.4,145.3,131.6,187.6,25.2,0.0,1562.0,1562.0,250,10.6,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.843,33.087,241.643,31.551,241.911,37.076,10118.233,9971.792,14207.826,2506.568,2525.002,2514.134,-7.565,2611.007,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:41,140.4,145.3,4.9,17.73,43438.578,10.103,34470.5,1.26,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1316.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7222.0,-0.0,140.4,145.4,131.6,187.5,25.3,0.0,1562.0,1562.0,250,10.61,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.833,32.911,241.685,31.486,241.859,36.924,10100.99,9920.652,14159.937,2506.571,2525.005,2514.136,-7.565,2611.01,3760.0,0.713,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:42,140.4,145.4,5.0,17.77,44425.004,10.113,34504.656,1.288,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1316.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.4,145.4,131.6,187.5,25.3,0.0,1562.0,1562.0,250,10.6,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.884,33.016,241.626,31.527,241.923,36.882,10125.183,9908.026,14168.198,2506.574,2525.008,2514.139,-7.565,2611.012,3760.0,0.714,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:43,140.4,145.4,5.0,17.77,44425.004,10.114,34507.574,1.287,8700,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1316.0,1875.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7220.0,-0.0,140.4,145.4,131.6,187.5,25.3,0.0,1562.0,1562.0,250,10.59,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.785,32.898,241.676,31.56,241.755,36.708,10114.049,9861.843,14128.074,2506.576,2525.011,2514.142,-7.565,2611.015,3760.0,0.715,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:44,140.4,145.4,5.0,17.79,44475.004,10.125,34545.035,1.287,0,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1316.0,1875.0,254.0,0.0,15620.0,15620.0,-0.0,7222.0,-0.0,140.4,145.4,131.6,187.5,25.4,0.0,1562.0,1562.0,250,10.61,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.841,32.791,241.7,31.494,241.864,36.728,10117.424,9843.602,14117.428,2506.579,2525.014,2514.145,-7.565,2611.018,3760.0,0.716,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:23:45,140.4,145.4,5.0,17.8,44500.0,10.105,34479.758,1.291,8700,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1316.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.4,145.4,131.6,187.5,25.3,0.0,1562.0,1562.0,251,10.61,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.878,32.692,241.7,31.595,241.915,36.736,10106.627,9842.17,14109.086,2506.582,2525.017,2514.148,-7.565,2611.021,3760.0,0.716,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T15:23:46,140.4,145.4,5.0,17.79,44475.004,10.114,34509.969,1.289,0,0,8,17073,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1316.0,1874.0,254.0,0.0,15620.0,15620.0,-0.0,7218.0,-0.0,140.4,145.4,131.6,187.4,25.2,0.0,1562.0,1562.0,251,10.6,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.857,32.743,241.675,31.522,241.899,36.706,10112.855,9841.34,14112.686,2506.585,2525.019,2514.15,-7.565,2611.023,3760.0,0.717,0,-21.053,252,0.0,504,144.234,12.634
2025-10-20T15:23:47,140.4,145.4,5.0,17.81,44524.996,10.11,34495.445,1.291,0,0,8,17074,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1316.0,1874.0,252.0,0.0,15620.0,15620.0,0.0,7219.0,-0.0,140.4,145.4,131.6,187.4,25.2,0.0,1562.0,1562.0,252,10.64,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.861,32.905,241.703,31.585,241.88,36.712,10118.293,9868.648,14135.769,2506.588,2525.022,2514.153,-7.565,2611.026,3760.0,0.716,0,-21.053,252,0.0,504,144.234,12.634
2025-10-20T15:23:48,140.4,145.4,5.0,17.79,44475.004,10.112,34502.535,1.289,8700,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,140.4,145.4,131.7,187.4,25.3,0.0,1562.0,1562.0,250,10.62,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.894,32.971,241.669,31.644,241.935,36.649,10108.09,9893.482,14145.71,2506.591,2525.025,2514.156,-7.565,2611.029,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:23:49,140.4,145.4,5.0,17.79,44475.004,10.105,34477.094,1.29,0,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1874.0,254.0,0.0,15620.0,15620.0,-0.0,7222.0,-0.0,140.4,145.4,131.7,187.4,25.4,0.0,1562.0,1562.0,250,10.6,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.838,33.065,241.642,31.569,241.861,36.692,10107.586,9915.045,14160.603,2506.593,2525.028,2514.159,-7.565,2611.031,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:23:50,140.4,145.4,5.0,17.8,44500.0,10.113,34504.316,1.29,8700,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,140.4,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,250,10.64,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.775,33.229,241.594,31.641,241.795,36.74,10120.744,9938.188,14186.46,2506.596,2525.031,2514.162,-7.565,2611.034,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:23:51,140.3,145.4,5.1,17.76,45287.918,10.112,34502.145,1.313,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,-2.004,7225.0,-131072.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.62,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.876,33.129,241.689,31.337,241.826,36.684,10094.459,9917.934,14153.146,2506.599,2525.033,2514.165,-7.565,2611.037,3760.0,0.714,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:23:52,140.3,145.4,5.1,17.79,45364.422,10.088,34420.957,1.318,0,0,8,17077,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7223.0,-0.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.6,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.897,33.038,241.663,31.353,241.924,36.686,10086.098,9882.09,14122.299,2506.602,2525.036,2514.167,-7.565,2611.04,3760.0,0.714,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:23:53,140.3,145.4,5.1,17.74,45236.918,10.09,34425.895,1.314,0,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.3,145.4,131.7,187.3,25.4,0.0,1562.0,1562.0,251,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.843,33.018,241.628,31.234,241.875,36.612,10084.806,9850.913,14099.333,2506.604,2525.039,2514.17,-7.565,2611.042,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:23:54,140.3,145.4,5.1,17.73,45211.418,10.09,34426.012,1.313,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,252.0,0.0,15620.0,15620.0,-2.004,7223.0,-0.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.62,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.824,33.081,241.62,31.186,241.847,36.758,10092.143,9866.556,14115.786,2506.607,2525.042,2514.173,-7.565,2611.045,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:23:55,140.3,145.4,5.1,17.74,45236.918,10.096,34445.852,1.313,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,252.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,140.3,145.4,131.7,187.3,25.2,0.0,1562.0,1562.0,250,10.61,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.841,33.209,241.679,31.355,241.837,36.73,10101.348,9891.494,14139.438,2506.61,2525.044,2514.176,-7.565,2611.048,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:23:56,140.3,145.4,5.1,17.71,45160.414,10.099,34457.113,1.311,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7225.0,-131072.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,250,10.59,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,33.143,241.651,31.339,241.881,36.795,10093.877,9914.514,14150.342,2506.613,2525.047,2514.178,-7.565,2611.051,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:23:57,140.3,145.4,5.1,17.72,45185.918,10.111,34497.77,1.31,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.61,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.733,33.171,241.48,31.517,241.804,36.941,10121.494,9926.807,14178.885,2506.616,2525.05,2514.181,-7.565,2611.053,3760.0,0.714,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:23:58,140.3,145.4,5.1,17.77,45313.418,10.107,34484.984,1.314,0,0,8,17077,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,-2.004,7220.0,-0.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.62,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.566,33.124,241.49,31.391,241.549,36.7,10110.902,9873.43,14133.969,2506.619,2525.053,2514.184,-7.565,2611.056,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:23:59,140.3,145.4,5.1,17.76,45287.918,10.114,34508.047,1.312,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.6,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.593,33.036,241.499,31.501,241.634,36.757,10108.988,9871.441,14130.986,2506.621,2525.056,2514.187,-7.565,2611.059,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:24:00,140.3,145.4,5.1,17.78,45338.922,10.114,34509.488,1.314,8700,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1873.0,254.0,0.0,15620.0,15620.0,-0.0,7218.0,-0.0,140.4,145.4,131.7,187.3,25.4,0.0,1562.0,1562.0,250,10.6,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.724,32.902,241.563,31.388,241.748,36.669,10109.038,9835.662,14106.004,2506.624,2525.059,2514.19,-7.565,2611.062,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:24:01,140.4,145.4,5.0,17.75,44375.0,10.104,34473.332,1.287,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,20.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.3,145.4,131.7,187.3,25.3,0.0,1562.0,1562.0,250,10.64,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.679,32.89,241.545,31.445,241.744,36.711,10106.707,9836.314,14105.021,2506.627,2525.061,2514.193,-7.565,2611.065,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:24:02,140.4,145.4,5.0,17.76,44400.0,10.126,34550.074,1.285,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,20.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1872.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7219.0,-0.0,140.4,145.4,131.7,187.2,25.2,0.0,1562.0,1562.0,251,10.63,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.686,33.053,241.518,31.55,241.763,36.769,10133.604,9869.33,14147.172,2506.63,2525.064,2514.196,-7.565,2611.067,3760.0,0.716,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:24:03,140.4,145.4,5.0,17.76,44400.0,10.133,34575.02,1.284,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1872.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.4,145.4,131.7,187.2,25.3,0.0,1562.0,1562.0,250,10.67,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.685,33.074,241.563,31.487,241.724,36.927,10132.088,9910.775,14175.068,2506.633,2525.067,2514.198,-7.565,2611.07,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:24:04,140.4,145.4,5.0,17.76,44400.0,10.133,34573.871,1.284,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1872.0,252.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.4,145.5,131.7,187.2,25.2,0.0,1562.0,1562.0,250,10.64,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,33.071,241.641,31.476,241.84,36.776,10127.634,9887.01,14155.185,2506.635,2525.07,2514.201,-7.565,2611.073,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:24:05,140.4,145.5,5.1,17.75,45262.555,10.117,34519.395,1.311,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1872.0,252.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.4,145.5,131.7,187.2,25.2,0.0,1562.0,1562.0,250,10.65,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.782,33.159,241.556,31.548,241.82,36.75,10126.112,9902.404,14165.007,2506.638,2525.073,2514.204,-7.565,2611.076,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:06,140.4,145.5,5.1,17.71,45160.555,10.11,34495.105,1.309,0,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1872.0,253.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.4,145.5,131.8,187.2,25.3,0.0,1562.0,1562.0,250,10.65,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,33.005,241.674,31.552,241.752,36.806,10096.084,9923.411,14158.326,2506.641,2525.075,2514.207,-7.565,2611.078,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:07,140.4,145.5,5.1,17.71,45160.555,10.104,34476.402,1.31,8700,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1872.0,253.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.4,145.5,131.8,187.2,25.3,0.0,1562.0,1562.0,250,10.64,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.914,33.105,241.685,31.483,241.913,36.786,10106.105,9930.832,14170.424,2506.644,2525.078,2514.209,-7.565,2611.081,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:08,140.4,145.4,5.0,17.71,44274.996,10.102,34466.871,1.285,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1872.0,252.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.4,145.5,131.8,187.2,25.2,0.0,1562.0,1562.0,250,10.65,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,33.116,241.663,31.485,241.886,36.911,10095.771,9959.24,14183.09,2506.647,2525.081,2514.212,-7.565,2611.084,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:24:09,140.4,145.5,5.1,17.73,45211.551,10.077,34384.191,1.315,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1871.0,253.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,140.4,145.5,131.8,187.1,25.3,0.0,1562.0,1562.0,250,10.64,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.895,32.948,241.678,31.476,241.879,36.722,10073.398,9910.686,14133.083,2506.65,2525.084,2514.215,-7.565,2611.087,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:10,140.4,145.5,5.1,17.72,45186.055,10.063,34334.312,1.316,0,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1871.0,253.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.4,145.5,131.8,187.1,25.3,0.0,1562.0,1562.0,250,10.61,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.885,32.898,241.7,31.393,241.863,36.731,10059.987,9906.604,14120.867,2506.652,2525.087,2514.218,-7.565,2611.089,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:11,140.4,145.5,5.1,17.68,45084.055,10.07,34359.223,1.312,0,0,8,17076,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1871.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7223.0,-0.0,140.4,145.5,131.8,187.1,25.4,0.0,1562.0,1562.0,250,10.63,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.93,32.977,241.757,31.424,241.891,36.705,10069.282,9906.4,14127.09,2506.655,2525.09,2514.22,-7.565,2611.092,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:12,140.4,145.5,5.1,17.73,45211.551,10.063,34335.461,1.317,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1871.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7225.0,-131072.0,140.4,145.5,131.8,187.1,25.3,0.0,1562.0,1562.0,251,10.63,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.921,32.999,241.703,31.299,241.919,36.762,10061.643,9919.529,14130.969,2506.658,2525.092,2514.223,-7.565,2611.095,3760.0,0.713,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:13,140.4,145.5,5.1,17.7,45135.055,10.042,34263.449,1.317,0,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7224.0,-2.0,140.4,145.4,131.8,187.0,25.3,0.0,1562.0,1562.0,251,10.63,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,33.174,241.737,31.458,241.784,36.378,10062.796,9873.818,14099.939,2506.661,2525.095,2514.226,-7.565,2611.098,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:14,140.4,145.5,5.1,17.7,45135.055,10.087,34418.379,1.311,0,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.4,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,250,10.61,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.968,32.864,241.811,31.212,241.929,36.722,10063.904,9881.273,14105.865,2506.663,2525.098,2514.229,-7.565,2611.1,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:15,140.4,145.5,5.1,17.71,45160.555,10.053,34300.324,1.317,8700,0,8,17076,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,140.4,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,251,10.6,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.978,32.988,241.801,31.26,241.987,36.689,10054.768,9890.947,14105.905,2506.666,2525.101,2514.232,-7.565,2611.103,3760.0,0.713,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:16,140.4,145.5,5.1,17.71,45160.555,10.046,34277.578,1.317,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.4,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,251,10.64,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.925,32.841,241.783,31.181,241.938,36.47,10046.432,9819.622,14050.203,2506.669,2525.103,2514.235,-7.565,2611.106,3760.0,0.714,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:17,140.4,145.5,5.1,17.68,45084.055,10.035,34240.195,1.317,8700,0,8,17076,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.3,145.5,131.8,187.0,25.2,0.0,1562.0,1562.0,251,10.62,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.884,32.747,241.752,31.25,241.911,36.496,10031.022,9818.087,14038.054,2506.672,2525.106,2514.238,-7.565,2611.108,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:18,140.4,145.4,5.0,17.69,44225.004,10.035,34239.398,1.292,0,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1318.0,1869.0,254.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.3,145.4,131.8,186.9,25.4,0.0,1562.0,1562.0,251,10.6,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,32.671,241.73,31.219,241.889,36.436,10032.648,9790.732,14020.13,2506.675,2525.109,2514.24,-7.565,2611.111,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:19,140.4,145.4,5.0,17.7,44250.0,10.031,34226.527,1.293,8700,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.4,145.4,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.64,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,32.747,241.716,31.18,241.868,36.503,10032.768,9810.773,14034.166,2506.677,2525.112,2514.243,-7.565,2611.114,3760.0,0.715,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:20,140.3,145.4,5.1,17.74,45236.918,10.03,34221.488,1.322,0,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.3,145.4,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.65,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.822,32.899,241.588,31.273,241.866,36.34,10029.129,9814.219,14033.76,2506.68,2525.115,2514.246,-7.565,2611.116,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:21,140.3,145.5,5.2,17.69,45993.973,9.989,34082.336,1.349,0,0,8,17079,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7222.0,-0.0,140.3,145.4,131.8,186.9,25.3,0.0,1562.0,1562.0,250,10.63,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.701,32.872,241.682,31.13,241.637,36.192,9986.783,9809.486,14000.634,2506.683,2525.117,2514.249,-7.565,2611.119,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:22,140.3,145.5,5.2,17.73,46097.973,10.002,34126.988,1.351,8700,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7222.0,-0.0,140.3,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,250,10.63,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,32.862,241.702,31.232,241.854,36.38,9999.051,9839.45,14030.132,2506.686,2525.12,2514.251,-7.565,2611.122,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:23,140.3,145.5,5.2,17.72,46071.973,9.994,34100.289,1.351,0,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.3,145.5,131.8,187.0,25.2,0.0,1562.0,1562.0,250,10.61,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.825,32.776,241.7,31.213,241.834,36.354,9995.208,9828.107,14019.533,2506.688,2525.123,2514.254,-7.565,2611.125,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:24,140.2,145.5,5.3,17.73,46984.527,9.985,34070.242,1.379,8700,0,8,17083,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1455.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,-0.0,7218.0,-0.0,140.2,145.5,131.8,187.0,25.2,0.0,1562.0,1562.0,250,10.6,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,32.773,241.638,31.282,241.815,36.288,9980.908,9830.2,14010.605,2506.691,2525.126,2514.257,-7.565,2611.127,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:25,140.2,145.5,5.3,17.74,47011.027,9.984,34065.152,1.38,0,0,8,17084,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7219.0,-0.0,140.2,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,250,10.59,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.792,32.731,241.63,31.287,241.802,36.228,9985.004,9813.141,14001.728,2506.694,2525.128,2514.26,-7.565,2611.13,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:26,140.3,145.5,5.2,17.71,46045.973,9.974,34032.336,1.353,0,0,8,17080,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7223.0,-0.0,140.3,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,250,10.63,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.688,32.722,241.598,31.196,241.718,36.327,9970.608,9830.757,14003.984,2506.697,2525.131,2514.262,-7.565,2611.133,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:27,140.3,145.5,5.2,17.76,46175.973,9.979,34049.227,1.356,8700,0,8,17080,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7222.0,-0.0,140.3,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,250,10.67,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,32.836,241.683,31.247,241.8,36.219,9984.998,9822.386,14008.13,2506.699,2525.134,2514.265,-7.565,2611.136,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:28,140.3,145.5,5.2,17.78,46227.973,9.981,34054.824,1.357,0,0,8,17080,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.3,145.5,131.8,186.9,25.3,0.0,1562.0,1562.0,250,10.69,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.72,32.89,241.558,31.204,241.748,36.196,9983.522,9822.4,14007.336,2506.702,2525.137,2514.268,-7.565,2611.139,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:24:29,140.3,145.5,5.2,17.76,46175.973,9.984,34064.387,1.356,8700,0,8,17080,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.3,145.5,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.65,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,32.804,241.65,31.244,241.722,36.285,9972.169,9838.635,14010.338,2506.705,2525.139,2514.271,-7.565,2611.141,3760.0,0.712,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:30,140.3,145.5,5.2,17.76,46175.973,9.972,34023.109,1.357,0,0,8,17080,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7225.0,-131072.0,140.3,145.5,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.63,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.794,32.751,241.623,31.198,241.81,36.382,9972.145,9848.095,14017.336,2506.708,2525.142,2514.273,-7.565,2611.144,3760.0,0.712,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:24:31,140.3,145.5,5.2,17.72,46071.973,9.969,34015.156,1.354,8700,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1319.0,1869.0,254.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.3,145.5,131.9,186.9,25.4,0.0,1562.0,1562.0,250,10.61,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,32.734,241.688,31.153,241.819,36.371,9969.336,9840.241,14009.631,2506.711,2525.145,2514.276,-7.565,2611.147,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:32,140.3,145.5,5.2,17.73,46097.973,9.984,34066.629,1.353,0,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1319.0,1869.0,253.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.3,145.5,131.9,186.9,25.3,0.0,1562.0,1562.0,249,10.65,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.834,32.665,241.63,31.203,241.853,36.284,9986.197,9791.646,13987.412,2506.714,2525.148,2514.279,-7.565,2611.149,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:33,140.3,145.5,5.2,17.72,46071.973,9.981,34055.824,1.353,0,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1319.0,1869.0,253.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.3,145.5,131.9,186.9,25.2,0.0,1562.0,1562.0,249,10.64,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.794,32.575,241.618,31.073,241.799,36.299,9977.304,9774.403,13969.328,2506.716,2525.151,2514.282,-7.565,2611.152,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:34,140.2,145.5,5.3,17.73,46984.527,9.968,34010.879,1.381,8700,0,8,17083,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1455.0,1319.0,1869.0,252.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.2,145.5,131.9,186.9,25.2,0.0,1562.0,1562.0,250,10.64,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.846,32.587,241.637,31.119,241.834,36.141,9969.196,9748.641,13945.171,2506.719,2525.153,2514.284,-7.565,2611.155,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:35,140.3,145.5,5.2,17.74,46123.973,9.975,34034.805,1.355,0,0,8,17080,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1319.0,1869.0,252.0,0.0,15620.0,15620.0,-2.004,7217.0,-0.0,140.3,145.5,131.9,186.9,25.2,0.0,1562.0,1562.0,250,10.62,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,32.588,241.568,31.038,241.812,36.185,9976.503,9742.949,13946.762,2506.722,2525.156,2514.287,-7.565,2611.157,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:36,140.3,145.5,5.2,17.75,46149.973,9.95,33950.754,1.359,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1319.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.3,145.5,131.9,186.9,25.3,0.0,1562.0,1562.0,250,10.6,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.828,32.636,241.716,31.005,241.704,35.951,9944.621,9728.474,13913.419,2506.725,2525.159,2514.29,-7.565,2611.16,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:37,140.3,145.5,5.2,17.71,46045.973,9.953,33959.133,1.356,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1319.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.3,145.5,131.9,186.8,25.2,0.0,1562.0,1562.0,250,10.64,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.933,32.564,241.716,31.085,241.912,36.09,9951.744,9747.904,13932.355,2506.728,2525.162,2514.293,-7.565,2611.163,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:38,140.3,145.5,5.2,17.75,46149.973,9.95,33949.348,1.359,0,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,-2.004,7220.0,-0.0,140.3,145.4,131.9,186.8,25.3,0.0,1562.0,1562.0,250,10.62,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.919,32.697,241.692,31.081,241.92,36.208,9949.373,9807.285,13972.242,2506.73,2525.165,2514.296,-7.565,2611.166,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:39,140.3,145.4,5.1,17.77,45313.418,9.947,33939.289,1.335,8700,0,8,17077,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.3,145.4,131.9,186.8,25.2,0.0,1562.0,1562.0,250,10.64,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.953,32.695,241.725,31.055,241.915,36.155,9945.699,9798.76,13963.574,2506.733,2525.167,2514.298,-7.565,2611.168,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:40,140.3,145.4,5.1,17.75,45262.422,9.95,33949.637,1.333,0,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1868.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7218.0,-0.0,140.3,145.4,131.9,186.8,25.2,0.0,1562.0,1562.0,250,10.67,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.006,32.738,241.793,31.042,241.936,36.224,9953.021,9813.483,13979.31,2506.736,2525.17,2514.301,-7.565,2611.171,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:41,140.3,145.4,5.1,17.76,45287.918,9.945,33931.93,1.335,8700,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,2.004,7217.0,-0.0,140.3,145.4,131.9,186.8,25.2,0.0,1562.0,1562.0,249,10.66,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.014,32.817,241.77,31.127,241.984,36.062,9951.525,9806.803,13973.296,2506.739,2525.173,2514.304,-7.565,2611.174,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:42,140.3,145.4,5.1,17.73,45211.418,9.95,33949.551,1.332,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1868.0,252.0,0.0,15620.0,15620.0,2.004,7219.0,-0.0,140.3,145.4,131.9,186.8,25.2,0.0,1562.0,1562.0,249,10.66,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.968,32.727,241.698,31.111,241.934,36.058,9951.903,9789.142,13961.743,2506.741,2525.176,2514.307,-7.565,2611.177,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:43,140.3,145.4,5.1,17.74,45236.918,9.955,33967.805,1.332,8700,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.3,145.4,131.9,186.7,25.3,0.0,1562.0,1562.0,250,10.64,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.855,33.09,241.634,31.199,241.776,35.967,9973.586,9819.722,13998.219,2506.744,2525.178,2514.309,-7.565,2611.179,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
