TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:24:44,140.3,145.4,5.1,17.74,45236.918,9.975,34036.133,1.329,0,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7217.0,-0.0,140.3,145.4,131.9,186.7,25.2,0.0,1562.0,1562.0,250,10.67,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.927,32.919,241.744,31.124,241.768,35.949,9963.863,9798.188,13976.198,2506.747,2525.181,2514.312,-7.565,2611.182,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:45,140.3,145.4,5.1,17.73,45211.418,9.972,34025.309,1.329,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.3,145.4,131.9,186.7,25.2,0.0,1562.0,1562.0,249,10.64,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.981,32.884,241.768,31.105,241.898,36.101,9970.643,9810.575,13989.897,2506.75,2525.184,2514.315,-7.565,2611.185,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:46,140.3,145.4,5.1,17.73,45211.418,9.965,34001.383,1.33,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.3,145.4,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.64,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.007,32.83,241.765,31.061,241.935,36.065,9958.833,9800.55,13974.211,2506.752,2525.187,2514.318,-7.565,2611.188,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:47,140.3,145.4,5.1,17.72,45185.918,9.943,33926.438,1.332,0,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.3,145.4,131.9,186.7,25.2,0.0,1562.0,1562.0,249,10.61,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.975,32.791,241.748,31.025,241.899,36.028,9942.607,9790.876,13956.257,2506.755,2525.189,2514.321,-7.565,2611.19,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:48,140.3,145.4,5.1,17.75,45262.422,9.936,33902.012,1.335,8700,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7219.0,-0.0,140.3,145.4,131.9,186.7,25.2,0.0,1562.0,1562.0,249,10.63,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.953,32.86,241.735,31.007,241.879,35.897,9932.632,9782.53,13942.745,2506.758,2525.192,2514.323,-7.565,2611.193,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:49,140.3,145.4,5.1,17.78,45338.922,9.925,33863.207,1.339,0,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,2.004,7218.0,-0.0,140.3,145.4,132.0,186.7,25.3,0.0,1562.0,1562.0,249,10.66,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.982,32.798,241.733,31.035,241.898,35.857,9924.191,9772.645,13930.159,2506.76,2525.195,2514.326,-7.565,2611.196,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:24:50,140.3,145.4,5.1,17.77,45313.418,9.941,33918.988,1.336,0,0,8,17077,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.4,145.4,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.64,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.943,32.914,241.624,31.033,241.864,36.074,9943.354,9817.281,13975.154,2506.763,2525.198,2514.329,-7.565,2611.198,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:24:51,140.4,145.4,5.0,17.76,44400.0,9.915,33830.797,1.312,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1320.0,1868.0,253.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.4,145.4,132.0,186.8,25.3,0.0,1562.0,1562.0,250,10.65,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.883,33.072,241.706,30.95,241.703,35.721,9919.782,9789.952,13939.097,2506.766,2525.2,2514.332,-7.565,2611.201,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:24:52,140.4,145.4,5.0,17.76,44400.0,9.933,33891.141,1.31,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1320.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.4,145.4,132.0,186.8,25.2,0.0,1562.0,1562.0,250,10.65,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.855,32.855,241.624,30.98,241.814,35.983,9929.107,9784.081,13941.861,2506.769,2525.203,2514.334,-7.565,2611.204,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:24:53,140.4,145.4,5.0,17.76,44400.0,9.926,33866.816,1.311,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1320.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.4,145.4,132.0,186.8,25.2,0.0,1562.0,1562.0,250,10.64,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.869,32.782,241.641,30.862,241.793,35.776,9917.506,9732.004,13896.627,2506.771,2525.206,2514.337,-7.565,2611.206,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:24:54,140.4,145.4,5.0,17.72,44300.0,9.918,33838.648,1.309,0,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7217.0,-0.0,140.4,145.4,131.9,186.7,25.3,0.0,1562.0,1562.0,250,10.63,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,32.726,241.59,30.943,241.771,35.87,9925.037,9724.443,13897.234,2506.774,2525.208,2514.34,-7.565,2611.209,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:55,140.4,145.4,5.0,17.74,44350.0,9.924,33861.867,1.31,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.4,145.4,132.0,186.7,25.3,0.0,1562.0,1562.0,250,10.64,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.82,32.75,241.653,30.879,241.729,35.783,9922.85,9716.404,13889.668,2506.777,2525.211,2514.343,-7.565,2611.212,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:24:56,140.4,145.4,5.0,17.8,44500.0,9.921,33848.891,1.315,0,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.4,145.4,131.9,186.7,25.3,0.0,1562.0,1562.0,250,10.63,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.869,32.729,241.675,30.854,241.82,35.74,9913.589,9708.824,13877.739,2506.78,2525.214,2514.345,-7.565,2611.215,3760.0,0.714,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:24:57,140.4,145.4,5.0,17.8,44500.0,9.923,33857.289,1.314,0,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,140.5,145.4,131.9,186.7,25.2,0.0,1562.0,1562.0,251,10.62,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.875,32.851,241.647,30.89,241.842,35.926,9922.755,9761.956,13921.569,2506.782,2525.217,2514.348,-7.565,2611.217,3760.0,0.713,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:24:58,140.5,145.4,4.9,17.8,43609.945,9.909,33808.746,1.29,8700,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,2.004,7220.0,-0.0,140.5,145.3,132.0,186.7,25.3,0.0,1562.0,1562.0,250,10.66,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,32.959,241.629,30.833,241.769,35.831,9913.833,9767.488,13919.153,2506.785,2525.219,2514.351,-7.565,2611.22,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:24:59,140.5,145.4,4.9,17.77,43536.445,9.9,33779.102,1.289,0,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1867.0,254.0,0.0,15620.0,15620.0,0.0,7219.0,-0.0,140.5,145.4,132.0,186.7,25.4,0.0,1562.0,1562.0,250,10.65,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,32.767,241.713,30.743,241.75,35.809,9886.871,9740.154,13880.93,2506.788,2525.222,2514.354,-7.565,2611.223,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:00,140.5,145.3,4.8,17.76,42624.027,9.889,33741.777,1.263,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1867.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7220.0,-0.0,140.5,145.3,132.0,186.7,25.2,0.0,1562.0,1562.0,249,10.63,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.892,32.744,241.695,30.75,241.85,35.876,9880.225,9751.15,13883.355,2506.791,2525.225,2514.356,-7.565,2611.225,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:25:01,140.5,145.3,4.8,17.76,42624.027,9.884,33724.336,1.264,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,140.5,145.3,132.0,186.7,25.3,0.0,1562.0,1562.0,248,10.62,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,32.706,241.679,30.754,241.834,35.969,9882.706,9758.721,13890.801,2506.793,2525.228,2514.359,-7.565,2611.228,3760.0,0.712,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:25:02,140.5,145.4,4.9,17.75,43487.445,9.878,33704.117,1.29,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.5,145.4,132.0,186.7,25.2,0.0,1562.0,1562.0,248,10.63,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,32.673,241.655,30.776,241.821,36.028,9876.244,9771.361,13895.105,2506.796,2525.231,2514.362,-7.565,2611.231,3760.0,0.711,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:25:03,140.5,145.3,4.8,17.73,42552.023,9.867,33664.844,1.264,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7219.0,-0.0,140.5,145.3,131.9,186.7,25.2,0.0,1562.0,1562.0,250,10.63,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,32.619,241.631,30.731,241.797,35.982,9859.522,9764.869,13878.404,2506.799,2525.233,2514.365,-7.565,2611.234,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:04,140.5,145.3,4.8,17.74,42576.027,9.859,33640.539,1.266,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1867.0,252.0,0.0,15620.0,15620.0,-2.004,7218.0,-0.0,140.5,145.3,132.0,186.7,25.2,0.0,1562.0,1562.0,250,10.62,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,32.585,241.64,30.705,241.779,36.0,9856.227,9757.9,13871.307,2506.802,2525.236,2514.367,-7.565,2611.236,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:05,140.5,145.3,4.8,17.76,42624.027,9.839,33569.055,1.27,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,250,10.62,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,32.52,241.595,30.694,241.768,35.825,9837.164,9724.656,13834.226,2506.804,2525.239,2514.37,-7.565,2611.239,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:25:06,140.5,145.3,4.8,17.74,42576.027,9.811,33474.84,1.272,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,-0.0,7222.0,-0.0,140.5,145.3,132.0,186.7,25.3,0.0,1562.0,1562.0,250,10.6,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.727,32.513,241.603,30.772,241.613,35.572,9824.429,9683.777,13797.062,2506.807,2525.242,2514.373,-7.565,2611.242,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:07,140.5,145.3,4.8,17.77,42648.031,9.846,33593.102,1.27,8700,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.61,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,32.286,241.64,30.556,241.737,35.688,9826.393,9654.524,13777.449,2506.81,2525.244,2514.375,-7.565,2611.244,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:25:08,140.5,145.3,4.8,17.79,42696.031,9.823,33514.457,1.274,0,0,8,17066,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7218.0,-0.0,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.59,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.822,32.31,241.653,30.537,241.747,35.628,9824.424,9626.012,13756.015,2506.813,2525.247,2514.378,-7.565,2611.247,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:09,140.5,145.3,4.8,17.81,42744.027,9.811,33475.77,1.277,0,0,8,17066,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,2.004,7216.0,-0.0,140.5,145.3,132.0,186.7,25.3,0.0,1562.0,1562.0,250,10.58,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,32.273,241.707,30.626,241.774,35.522,9815.66,9616.474,13743.329,2506.815,2525.25,2514.381,-7.565,2611.25,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:10,140.5,145.3,4.8,17.75,42600.027,9.809,33469.445,1.273,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,252.0,0.0,15620.0,15620.0,2.004,7214.0,1.5845632502852868e+29,140.5,145.3,131.9,186.8,25.2,0.0,1562.0,1562.0,251,10.58,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,32.258,241.678,30.597,241.814,35.381,9808.94,9598.648,13725.822,2506.818,2525.253,2514.384,-7.565,2611.252,3760.0,0.714,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:25:11,140.5,145.3,4.8,17.74,42576.027,9.821,33507.602,1.271,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.5,145.3,132.0,186.7,25.3,0.0,1562.0,1562.0,251,10.57,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,32.374,241.649,30.697,241.759,35.592,9821.66,9653.773,13773.75,2506.821,2525.255,2514.386,-7.565,2611.255,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:12,140.5,145.3,4.8,17.73,42552.023,9.814,33486.387,1.271,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.5,145.3,131.9,186.8,25.2,0.0,1562.0,1562.0,250,10.57,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,32.526,241.673,30.594,241.763,35.512,9812.783,9678.891,13784.725,2506.824,2525.258,2514.389,-7.565,2611.258,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:25:13,140.5,145.3,4.8,17.74,42576.027,9.798,33431.012,1.274,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,254.0,0.0,15620.0,15620.0,-2.004,7212.0,3.6893488147419103e+19,140.5,145.3,131.9,186.8,25.4,0.0,1562.0,1562.0,251,10.62,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.795,32.602,241.561,30.782,241.766,35.395,9812.33,9674.949,13782.081,2506.826,2525.26,2514.392,-7.565,2611.26,3760.0,0.712,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:25:14,140.5,145.3,4.8,17.74,42576.027,9.805,33453.363,1.273,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,140.5,145.3,131.9,186.8,25.3,0.0,1562.0,1562.0,251,10.64,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.761,32.527,241.643,30.632,241.643,35.282,9795.529,9656.513,13757.118,2506.829,2525.263,2514.395,-7.565,2611.263,3760.0,0.712,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:25:15,140.5,145.3,4.8,17.72,42528.027,9.822,33513.336,1.269,8700,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.64,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.822,32.556,241.621,30.595,241.796,35.548,9822.938,9674.243,13788.961,2506.832,2525.266,2514.397,-7.565,2611.266,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:25:16,140.5,145.3,4.8,17.7,42480.031,9.825,33524.445,1.267,0,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1868.0,253.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.5,145.3,132.0,186.8,25.3,0.0,1562.0,1562.0,249,10.65,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,32.579,241.674,30.614,241.789,35.545,9825.423,9675.461,13791.714,2506.834,2525.269,2514.4,-7.565,2611.268,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:25:17,140.5,145.3,4.8,17.73,42552.023,9.834,33554.332,1.268,8700,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.65,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.891,32.648,241.678,30.588,241.867,35.575,9834.862,9688.896,13807.542,2506.837,2525.271,2514.403,-7.565,2611.271,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:25:18,140.5,145.3,4.8,17.75,42600.027,9.842,33581.785,1.269,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7214.0,1.5845632502852868e+29,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.63,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,32.579,241.663,30.595,241.892,35.744,9837.631,9704.918,13821.111,2506.84,2525.274,2514.405,-7.565,2611.274,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:25:19,140.5,145.3,4.8,17.76,42624.027,9.834,33554.668,1.27,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,-2.004,7214.0,1.5845632502852868e+29,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.62,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.926,32.593,241.666,30.559,241.869,35.75,9830.408,9713.502,13821.628,2506.843,2525.277,2514.408,-7.565,2611.277,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:25:20,140.5,145.3,4.8,17.78,42672.027,9.815,33489.879,1.274,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,252.0,0.0,15620.0,15620.0,2.004,7215.0,1.0384593717069655e+34,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,249,10.66,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.803,32.571,241.476,30.567,241.808,35.709,9811.484,9707.378,13803.941,2506.845,2525.28,2514.411,-7.565,2611.279,3760.0,0.711,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:25:21,140.5,145.3,4.8,17.77,42648.031,9.797,33427.297,1.276,0,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1867.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.5,145.3,131.9,186.7,25.3,0.0,1562.0,1562.0,250,10.63,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.739,32.631,241.594,30.492,241.584,35.415,9806.933,9653.236,13762.943,2506.848,2525.282,2514.414,-7.565,2611.282,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:25:22,140.5,145.3,4.8,17.76,42624.027,9.828,33533.738,1.271,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,254.0,0.0,15620.0,15620.0,-2.004,7213.0,2.4178516392292583e+24,140.5,145.3,131.9,186.8,25.4,0.0,1562.0,1562.0,250,10.62,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,32.498,241.646,30.389,241.821,35.619,9818.912,9651.682,13770.221,2506.851,2525.285,2514.417,-7.565,2611.284,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:25:23,140.5,145.3,4.8,17.78,42672.027,9.822,33514.086,1.273,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.5,145.3,131.9,186.8,25.3,0.0,1562.0,1562.0,250,10.6,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.905,32.515,241.625,30.421,241.807,35.693,9824.758,9654.375,13776.504,2506.854,2525.288,2514.419,-7.565,2611.287,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:25:24,140.5,145.3,4.8,17.76,42624.027,9.814,33485.355,1.273,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.5,145.3,131.9,186.8,25.3,0.0,1562.0,1562.0,250,10.64,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.902,32.507,241.652,30.319,241.785,35.521,9808.398,9628.537,13746.352,2506.856,2525.291,2514.422,-7.565,2611.29,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:25:25,140.5,145.3,4.8,17.8,42720.023,9.787,33394.703,1.279,0,0,8,17066,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,-2.004,7214.0,1.5845632502852868e+29,140.5,145.3,131.9,186.8,25.3,0.0,1562.0,1562.0,250,10.62,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.951,32.495,241.723,30.449,241.814,35.45,9785.812,9641.601,13739.61,2506.859,2525.293,2514.425,-7.565,2611.293,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:25:26,140.5,145.3,4.8,17.79,42696.031,9.783,33380.453,1.279,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1868.0,253.0,0.0,15620.0,15620.0,-2.004,7212.0,3.6893488147419103e+19,140.5,145.3,132.0,186.8,25.3,0.0,1562.0,1562.0,249,10.62,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.989,32.607,241.739,30.426,241.869,35.453,9785.065,9678.732,13765.111,2506.862,2525.296,2514.427,-7.565,2611.295,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:25:27,140.5,145.3,4.8,17.84,42816.027,9.77,33334.867,1.284,8700,0,8,17067,8700,97.667,100,0.0,1784.0,0.0,17.84,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,-2.004,7212.0,3.6893488147419103e+19,140.5,145.3,131.9,186.8,25.3,0.0,1562.0,1562.0,250,10.61,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.962,32.606,241.734,30.573,241.847,35.493,9776.178,9706.011,13778.234,2506.865,2525.299,2514.43,-7.565,2611.298,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:25:28,140.5,145.3,4.8,17.84,42816.027,9.782,33377.656,1.283,0,0,8,17067,8700,97.667,100,0.0,1784.0,0.0,17.84,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.5,145.3,131.9,186.8,25.3,0.0,1562.0,1562.0,250,10.6,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.925,32.761,241.669,30.657,241.814,35.329,9792.984,9706.727,13790.562,2506.867,2525.302,2514.433,-7.565,2611.301,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:29,140.5,145.3,4.8,17.8,42720.023,9.767,33326.602,1.282,8700,0,8,17066,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,140.5,145.3,132.0,186.9,25.2,0.0,1562.0,1562.0,250,10.58,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,32.525,241.741,30.535,241.698,35.221,9748.834,9676.341,13737.674,2506.87,2525.304,2514.435,-7.565,2611.303,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:30,140.5,145.3,4.8,17.8,42720.023,9.768,33326.723,1.282,0,0,8,17066,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1868.0,253.0,0.0,15620.0,15620.0,2.004,7209.0,131072.0,140.5,145.3,131.9,186.8,25.3,0.0,1562.0,1562.0,250,10.58,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,32.459,241.797,30.585,241.839,35.46,9765.814,9693.764,13762.219,2506.873,2525.307,2514.438,-7.565,2611.306,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:31,140.5,145.3,4.8,17.75,42600.027,9.757,33289.531,1.28,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1868.0,253.0,0.0,15620.0,15620.0,2.004,7209.0,131072.0,140.5,145.3,132.0,186.8,25.3,0.0,1562.0,1562.0,251,10.59,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.972,32.438,241.81,30.535,241.886,35.418,9754.217,9695.479,13754.911,2506.875,2525.31,2514.441,-7.565,2611.309,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:32,140.5,145.3,4.8,17.76,42624.027,9.755,33284.461,1.281,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1869.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,140.5,145.3,131.9,186.9,25.3,0.0,1562.0,1562.0,251,10.58,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.955,32.445,241.789,30.603,241.882,35.485,9753.834,9711.091,13765.817,2506.878,2525.312,2514.444,-7.565,2611.311,3760.0,0.709,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:25:33,140.5,145.3,4.8,17.77,42648.031,9.753,33276.098,1.282,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,254.0,0.0,15620.0,15620.0,2.004,7209.0,131072.0,140.5,145.3,132.0,186.9,25.4,0.0,1562.0,1562.0,250,10.58,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.959,32.508,241.802,30.524,241.874,35.36,9754.222,9697.641,13756.433,2506.881,2525.315,2514.446,-7.565,2611.314,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:34,140.5,145.3,4.8,17.74,42576.027,9.755,33283.73,1.279,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,140.5,145.3,132.0,186.9,25.4,0.0,1562.0,1562.0,250,10.62,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.918,32.515,241.761,30.573,241.865,35.462,9757.304,9710.166,13767.756,2506.883,2525.318,2514.449,-7.565,2611.317,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:35,140.5,145.3,4.8,17.73,42552.023,9.767,33325.855,1.277,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,253.0,0.0,15620.0,15620.0,-2.004,7211.0,562949953421312.0,140.5,145.3,132.0,186.9,25.3,0.0,1562.0,1562.0,250,10.59,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.96,32.475,241.728,30.342,241.878,35.415,9762.752,9670.51,13743.598,2506.886,2525.321,2514.452,-7.565,2611.32,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:36,140.5,145.3,4.8,17.73,42552.023,9.726,33184.328,1.282,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7210.0,8589934592.0,140.5,145.3,132.0,186.9,25.2,0.0,1562.0,1562.0,251,10.59,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.812,32.506,241.696,30.238,241.728,35.01,9731.496,9584.969,13661.422,2506.889,2525.323,2514.455,-7.565,2611.322,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:37,140.5,145.3,4.8,17.73,42552.023,9.737,33223.52,1.281,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,253.0,0.0,15620.0,15620.0,2.004,7207.0,0.0,140.5,145.3,132.0,186.9,25.3,0.0,1562.0,1562.0,251,10.58,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,32.339,241.725,30.31,241.841,35.027,9729.503,9561.254,13643.119,2506.892,2525.326,2514.457,-7.565,2611.325,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:38,140.5,145.3,4.8,17.73,42552.023,9.725,33181.816,1.282,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1320.0,1869.0,252.0,0.0,15620.0,15620.0,2.004,7209.0,131072.0,140.6,145.3,132.0,186.9,25.2,0.0,1562.0,1562.0,250,10.58,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.908,32.193,241.716,30.304,241.869,35.068,9723.344,9553.226,13633.218,2506.894,2525.329,2514.46,-7.565,2611.327,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:39,140.3,145.3,5.0,17.74,44350.0,9.721,33167.84,1.337,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,140.5,145.3,132.0,186.9,25.4,0.0,1562.0,1562.0,251,10.59,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.88,32.15,241.662,30.432,241.858,35.089,9714.223,9567.89,13636.896,2506.897,2525.331,2514.462,-7.565,2611.33,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:40,140.5,145.3,4.8,17.76,42624.027,9.717,33154.102,1.286,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1869.0,253.0,0.0,15620.0,15620.0,2.004,7209.0,131072.0,140.5,145.3,132.0,186.9,25.3,0.0,1562.0,1562.0,251,10.58,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.871,32.332,241.693,30.345,241.807,35.16,9714.76,9621.16,13674.436,2506.9,2525.334,2514.465,-7.565,2611.333,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:41,140.5,145.3,4.8,17.74,42576.027,9.719,33159.852,1.284,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,-2.004,7206.0,0.0,140.5,145.3,132.0,187.0,25.3,0.0,1562.0,1562.0,251,10.62,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.965,32.412,241.732,30.466,241.883,35.28,9725.586,9658.62,13708.832,2506.902,2525.337,2514.468,-7.565,2611.335,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:42,140.5,145.4,4.9,17.77,43536.445,9.712,33137.805,1.314,0,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1870.0,252.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,140.5,145.4,132.0,187.0,25.2,0.0,1562.0,1562.0,251,10.6,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.917,32.303,241.674,30.431,241.868,35.109,9708.433,9625.744,13673.44,2506.905,2525.339,2514.471,-7.565,2611.338,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:43,140.6,145.4,4.8,17.75,42599.891,9.716,33151.207,1.285,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,2.004,7208.0,2.0,140.5,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,250,10.58,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.878,32.434,241.608,30.464,241.805,35.215,9728.627,9647.476,13703.414,2506.908,2525.342,2514.473,-7.565,2611.341,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:44,140.6,145.4,4.8,17.76,42623.895,9.714,33144.992,1.286,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,252.0,0.0,15620.0,15620.0,-2.004,7205.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,250,10.62,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.888,32.385,241.732,30.452,241.706,34.9,9709.257,9598.256,13654.553,2506.91,2525.345,2514.476,-7.565,2611.344,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:45,140.6,145.4,4.8,17.77,42647.891,9.72,33164.82,1.286,8700,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,252,10.64,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.941,32.299,241.689,30.442,241.861,35.138,9716.882,9622.781,13677.348,2506.913,2525.348,2514.479,-7.565,2611.346,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:25:46,140.6,145.4,4.8,17.79,42695.891,9.714,33145.051,1.288,0,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,252,10.61,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.909,32.2,241.687,30.505,241.81,35.103,9708.074,9608.062,13660.705,2506.916,2525.35,2514.481,-7.565,2611.349,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:25:47,140.6,145.4,4.8,17.81,42743.891,9.696,33082.227,1.292,0,0,8,17066,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,252,10.59,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.81,32.183,241.575,30.42,241.767,35.124,9694.861,9613.088,13654.92,2506.919,2525.353,2514.484,-7.565,2611.352,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:25:48,140.6,145.4,4.8,17.8,42719.891,9.685,33045.492,1.293,8700,0,8,17066,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7207.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,249,10.63,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.871,32.179,241.754,30.458,241.705,35.002,9683.105,9600.139,13637.314,2506.921,2525.355,2514.487,-7.565,2611.354,3760.0,0.71,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:25:49,140.6,145.3,4.7,17.79,41806.477,9.683,33037.109,1.265,0,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,252.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.6,145.4,132.0,187.0,25.2,0.0,1562.0,1562.0,249,10.6,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.972,32.133,241.743,30.48,241.901,34.911,9684.328,9585.387,13627.79,2506.924,2525.358,2514.49,-7.565,2611.357,3760.0,0.711,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:25:50,140.6,145.4,4.8,17.82,42767.891,9.681,33032.535,1.295,8700,0,8,17067,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7204.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,250,10.59,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.909,32.173,241.676,30.445,241.827,35.024,9675.337,9617.781,13644.451,2506.927,2525.361,2514.492,-7.565,2611.359,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:51,140.6,145.4,4.8,17.82,42767.891,9.663,32969.375,1.297,0,0,8,17067,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,250,10.58,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.819,32.338,241.694,30.387,241.692,34.768,9674.174,9585.754,13621.169,2506.929,2525.364,2514.495,-7.565,2611.362,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
