TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:25:52,140.6,145.4,4.8,17.8,42719.891,9.678,33020.828,1.294,0,0,8,17066,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1870.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,140.6,145.4,132.0,187.0,25.3,0.0,1562.0,1562.0,251,10.59,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,32.134,241.775,30.231,241.819,35.032,9659.822,9600.03,13620.9,2506.932,2525.366,2514.498,-7.565,2611.365,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:53,140.6,145.4,4.8,17.8,42719.891,9.649,32921.629,1.298,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,254.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.6,145.4,132.0,187.1,25.4,0.0,1562.0,1562.0,251,10.61,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.964,32.043,241.744,30.224,241.903,34.736,9645.936,9523.162,13556.799,2506.935,2525.369,2514.5,-7.565,2611.367,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:54,140.6,145.4,4.8,17.76,42623.895,9.658,32954.023,1.293,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.6,145.4,132.0,187.1,25.3,0.0,1562.0,1562.0,250,10.59,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.902,32.051,241.739,30.151,241.828,34.937,9662.09,9536.34,13577.823,2506.937,2525.372,2514.503,-7.565,2611.37,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:55,140.6,145.4,4.8,17.75,42599.891,9.658,32952.414,1.293,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.6,145.4,132.0,187.1,25.3,0.0,1562.0,1562.0,250,10.58,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.921,31.963,241.792,30.137,241.842,34.901,9650.086,9517.541,13555.893,2506.94,2525.375,2514.505,-7.565,2611.373,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:56,140.6,145.4,4.8,17.76,42623.895,9.643,32900.332,1.296,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.6,145.4,132.0,187.1,25.4,0.0,1562.0,1562.0,250,10.57,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.924,31.943,241.782,30.116,241.881,34.823,9642.146,9503.519,13540.326,2506.943,2525.377,2514.508,-7.565,2611.375,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:25:57,140.6,145.4,4.8,17.77,42647.891,9.66,32959.027,1.294,8700,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.6,145.4,132.0,187.1,25.2,0.0,1562.0,1562.0,251,10.56,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.926,32.133,241.784,30.318,241.876,35.055,9661.99,9585.744,13612.043,2506.945,2525.38,2514.511,-7.565,2611.378,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:58,140.6,145.4,4.8,17.78,42671.895,9.681,33033.262,1.292,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,140.6,145.4,132.0,187.1,25.3,0.0,1562.0,1562.0,251,10.55,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.903,32.211,241.695,30.342,241.863,35.213,9690.607,9622.329,13658.449,2506.948,2525.382,2514.514,-7.565,2611.381,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:25:59,140.6,145.4,4.8,17.76,42623.895,9.641,32894.797,1.296,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.6,145.4,132.0,187.1,25.3,0.0,1562.0,1562.0,251,10.6,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.875,32.088,241.85,30.328,241.713,34.963,9631.36,9608.018,13606.315,2506.951,2525.385,2514.516,-7.565,2611.384,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:00,140.6,145.4,4.8,17.77,42647.891,9.657,32949.004,1.294,0,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.6,145.4,132.0,187.1,25.2,0.0,1562.0,1562.0,251,10.57,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.999,31.918,241.865,30.306,241.939,35.152,9644.311,9605.453,13613.424,2506.953,2525.388,2514.519,-7.565,2611.386,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:01,140.6,145.4,4.8,17.76,42623.895,9.619,32821.195,1.299,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1872.0,253.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.6,145.4,132.0,187.2,25.3,0.0,1562.0,1562.0,251,10.58,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.024,31.885,241.862,30.266,241.963,35.047,9618.566,9599.006,13590.856,2506.956,2525.391,2514.521,-7.565,2611.389,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:02,140.6,145.4,4.8,17.73,42551.891,9.622,32831.078,1.296,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1872.0,252.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.6,145.4,132.0,187.2,25.2,0.0,1562.0,1562.0,250,10.6,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.005,32.061,241.858,30.394,241.942,34.899,9635.486,9595.129,13600.062,2506.959,2525.393,2514.524,-7.565,2611.392,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:03,140.6,145.4,4.8,17.75,42599.891,9.633,32868.578,1.296,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1872.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,140.6,145.4,132.0,187.2,25.4,0.0,1562.0,1562.0,250,10.63,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.013,31.97,241.855,30.352,241.953,34.985,9631.082,9607.039,13605.621,2506.961,2525.396,2514.527,-7.565,2611.394,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:04,140.6,145.4,4.8,17.75,42599.891,9.64,32890.762,1.295,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1872.0,253.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.6,145.4,132.0,187.2,25.3,0.0,1562.0,1562.0,250,10.6,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.994,32.132,241.829,30.307,241.942,35.021,9636.098,9631.793,13626.279,2506.964,2525.398,2514.53,-7.565,2611.397,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:05,140.6,145.4,4.8,17.73,42551.891,9.641,32893.41,1.294,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1872.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7205.0,0.0,140.7,145.4,132.0,187.2,25.3,0.0,1562.0,1562.0,250,10.63,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.94,32.063,241.783,30.285,241.896,35.078,9642.416,9612.135,13617.062,2506.967,2525.401,2514.532,-7.565,2611.399,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:06,140.7,145.4,4.7,17.73,41665.469,9.624,32837.969,1.269,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1872.0,252.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.7,145.4,132.0,187.2,25.2,0.0,1562.0,1562.0,251,10.66,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.828,32.094,241.715,30.245,241.79,34.853,9630.908,9571.109,13580.11,2506.969,2525.404,2514.535,-7.565,2611.402,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:07,140.7,145.4,4.7,17.75,41712.473,9.644,32904.316,1.268,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1872.0,254.0,0.0,15620.0,15620.0,-2.004,7206.0,0.0,140.7,145.4,132.0,187.2,25.4,0.0,1562.0,1562.0,251,10.62,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.88,31.753,241.771,30.161,241.79,34.877,9634.935,9495.043,13529.369,2506.972,2525.406,2514.538,-7.565,2611.405,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:08,140.7,145.4,4.7,17.75,41712.473,9.643,32903.109,1.268,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1872.0,253.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,140.7,145.4,132.0,187.2,25.3,0.0,1562.0,1562.0,250,10.6,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.909,31.705,241.76,30.079,241.862,34.931,9638.339,9478.774,13520.273,2506.975,2525.409,2514.54,-7.565,2611.407,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:09,140.7,145.4,4.7,17.75,41712.473,9.629,32854.895,1.27,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1872.0,252.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.7,145.4,132.0,187.2,25.2,0.0,1562.0,1562.0,250,10.61,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.874,31.707,241.727,30.248,241.826,34.835,9630.48,9474.216,13511.147,2506.978,2525.412,2514.543,-7.565,2611.41,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:10,140.7,145.3,4.6,17.73,40779.055,9.64,32892.457,1.24,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1872.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.7,145.3,132.0,187.2,25.2,0.0,1562.0,1562.0,251,10.59,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.834,31.662,241.699,30.281,241.784,34.91,9647.197,9479.693,13527.41,2506.98,2525.415,2514.546,-7.565,2611.413,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:11,140.7,145.4,4.7,17.71,41618.469,9.642,32896.805,1.265,8700,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1872.0,253.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.7,145.4,132.0,187.2,25.3,0.0,1562.0,1562.0,250,10.61,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.896,31.835,241.753,30.257,241.801,34.895,9634.179,9529.386,13552.612,2506.983,2525.417,2514.549,-7.565,2611.415,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:12,140.7,145.4,4.7,17.75,41712.473,9.622,32829.773,1.271,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1872.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.7,145.4,132.0,187.2,25.4,0.0,1562.0,1562.0,250,10.59,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.936,31.844,241.77,30.264,241.846,34.92,9620.872,9550.477,13558.22,2506.985,2525.42,2514.551,-7.565,2611.418,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:13,140.7,145.4,4.7,17.77,41759.477,9.612,32796.684,1.273,8700,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.7,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.57,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,32.014,241.601,30.395,241.821,34.89,9620.459,9584.775,13582.168,2506.988,2525.423,2514.554,-7.565,2611.421,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:14,140.7,145.4,4.7,17.77,41759.477,9.592,32726.297,1.276,0,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7208.0,2.0,140.7,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,249,10.61,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.675,31.993,241.587,30.415,241.589,34.579,9590.078,9553.314,13538.307,2506.991,2525.425,2514.556,-7.565,2611.423,3760.0,0.709,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:26:15,140.7,145.4,4.7,17.78,41782.973,9.627,32847.957,1.272,0,0,8,17063,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.7,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,249,10.62,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.803,31.942,241.724,30.25,241.693,34.985,9623.129,9585.432,13584.743,2506.994,2525.428,2514.559,-7.565,2611.426,3760.0,0.709,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:26:16,140.7,145.4,4.7,17.8,41829.973,9.617,32812.625,1.275,8700,0,8,17063,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7209.0,131072.0,140.7,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.63,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,32.005,241.69,30.24,241.848,34.895,9613.57,9578.05,13572.257,2506.996,2525.43,2514.562,-7.565,2611.429,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:17,140.7,145.4,4.7,17.81,41853.469,9.614,32803.199,1.276,0,0,8,17063,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,-2.004,7208.0,2.0,140.7,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.62,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.849,31.989,241.69,30.24,241.809,34.91,9613.755,9574.903,13570.388,2506.999,2525.433,2514.564,-7.565,2611.431,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:18,140.7,145.3,4.6,17.78,40894.055,9.614,32804.301,1.247,0,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1873.0,252.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,140.7,145.4,132.0,187.3,25.2,0.0,1562.0,1562.0,250,10.61,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.868,31.962,241.746,30.167,241.803,34.989,9608.376,9585.117,13573.779,2507.002,2525.436,2514.567,-7.565,2611.434,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:19,140.7,145.3,4.6,17.78,40894.055,9.616,32808.488,1.246,0,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.7,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.6,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.965,241.79,30.1,241.871,35.049,9615.275,9581.236,13575.905,2507.004,2525.439,2514.57,-7.565,2611.437,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:20,140.7,145.3,4.6,17.82,40986.055,9.614,32801.398,1.25,8700,0,8,17059,8700,97.5,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,2.004,7208.0,2.0,140.7,145.3,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.58,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.994,31.935,241.84,30.103,241.931,35.06,9613.083,9578.148,13572.316,2507.007,2525.441,2514.573,-7.565,2611.439,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:21,140.7,145.3,4.6,17.81,40963.055,9.592,32728.389,1.252,0,0,8,17059,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,140.7,145.3,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.57,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.901,32.019,241.764,30.119,241.859,34.781,9599.652,9548.354,13541.518,2507.01,2525.444,2514.575,-7.565,2611.442,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:22,140.7,145.3,4.6,17.8,40940.051,9.616,32808.457,1.248,0,0,8,17059,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1873.0,252.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,140.7,145.3,132.0,187.3,25.2,0.0,1562.0,1562.0,250,10.6,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.987,31.63,241.836,30.09,241.869,34.929,9601.531,9502.017,13510.51,2507.012,2525.447,2514.578,-7.565,2611.445,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:23,140.7,145.3,4.6,17.8,40940.051,9.612,32796.531,1.248,0,0,8,17059,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1873.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7214.0,1.5845632502852868e+29,140.7,145.4,132.0,187.3,25.2,0.0,1562.0,1562.0,250,10.59,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.996,31.781,241.813,30.078,241.94,34.991,9619.232,9524.176,13538.406,2507.015,2525.449,2514.581,-7.565,2611.447,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:24,140.7,145.3,4.6,17.78,40894.055,9.615,32804.828,1.247,0,0,8,17059,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1873.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7212.0,3.6893488147419103e+19,140.7,145.3,132.0,187.3,25.4,0.0,1562.0,1562.0,250,10.59,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.006,31.634,241.845,30.203,241.924,34.903,9617.93,9490.688,13513.959,2507.018,2525.452,2514.583,-7.565,2611.45,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:25,140.7,145.3,4.6,17.81,40963.055,9.626,32843.02,1.247,8700,0,8,17059,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.7,145.3,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.59,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.04,31.618,241.868,30.257,241.969,34.978,9620.311,9520.598,13536.667,2507.02,2525.455,2514.586,-7.565,2611.452,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:26,140.7,145.4,4.7,17.75,41712.473,9.614,32803.523,1.272,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.7,145.4,132.0,187.3,25.4,0.0,1562.0,1562.0,250,10.57,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.043,31.781,241.886,30.36,241.979,34.957,9619.525,9566.075,13567.922,2507.023,2525.458,2514.588,-7.565,2611.455,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:27,140.7,145.3,4.6,17.77,40871.055,9.624,32836.898,1.245,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.7,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.61,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.071,31.767,241.879,30.416,242.016,35.07,9630.973,9590.809,13594.099,2507.026,2525.46,2514.591,-7.565,2611.458,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:28,140.7,145.3,4.6,17.76,40848.055,9.637,32880.652,1.242,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7210.0,8589934592.0,140.7,145.3,132.0,187.4,25.4,0.0,1562.0,1562.0,251,10.59,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.025,31.999,241.763,30.428,241.99,34.974,9645.468,9605.678,13614.429,2507.028,2525.463,2514.594,-7.565,2611.46,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:29,140.7,145.3,4.6,17.73,40779.055,9.623,32833.086,1.242,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7210.0,8589934592.0,140.7,145.3,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.62,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,31.964,241.853,30.434,241.822,34.691,9624.184,9561.408,13568.261,2507.031,2525.465,2514.597,-7.565,2611.463,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:30,140.7,145.4,4.7,17.72,41641.973,9.659,32957.773,1.263,0,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.7,145.4,132.0,187.4,25.4,0.0,1562.0,1562.0,251,10.64,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.017,31.994,241.869,30.343,241.97,35.028,9654.658,9601.184,13617.987,2507.034,2525.468,2514.599,-7.565,2611.466,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:31,140.7,145.4,4.7,17.68,41547.973,9.647,32915.441,1.262,0,0,8,17062,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7208.0,2.0,140.7,145.3,132.0,187.4,25.4,0.0,1562.0,1562.0,250,10.63,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.051,31.974,241.877,30.248,242.019,35.031,9642.088,9594.369,13604.139,2507.036,2525.471,2514.602,-7.565,2611.469,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:32,140.7,145.3,4.6,17.72,40756.055,9.636,32878.234,1.24,8700,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.7,145.3,132.0,187.4,25.4,0.0,1562.0,1562.0,250,10.62,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.047,31.949,241.855,30.241,242.02,35.035,9636.347,9585.183,13593.878,2507.039,2525.473,2514.604,-7.565,2611.471,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:33,140.7,145.4,4.7,17.76,41735.973,9.636,32879.621,1.269,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.7,145.4,132.0,187.4,25.4,0.0,1562.0,1562.0,250,10.64,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.037,32.041,241.868,30.151,241.991,34.93,9631.619,9577.632,13584.645,2507.042,2525.476,2514.607,-7.565,2611.474,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:34,140.7,145.3,4.6,17.73,40779.055,9.616,32810.492,1.243,8700,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1874.0,252.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.7,145.3,132.0,187.4,25.2,0.0,1562.0,1562.0,249,10.62,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.072,31.999,241.889,30.218,242.017,34.882,9620.688,9569.903,13571.978,2507.044,2525.479,2514.61,-7.565,2611.477,3760.0,0.709,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:26:35,140.7,145.3,4.6,17.73,40779.055,9.633,32867.594,1.241,0,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1874.0,252.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.7,145.3,132.0,187.4,25.4,0.0,1562.0,1562.0,250,10.6,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.075,32.054,241.832,30.195,242.041,34.973,9633.175,9590.223,13595.033,2507.047,2525.481,2514.613,-7.565,2611.479,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:36,140.7,145.3,4.6,17.74,40802.055,9.611,32793.461,1.244,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7208.0,2.0,140.7,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.59,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.973,32.123,241.807,30.088,241.894,34.733,9613.68,9555.388,13556.698,2507.05,2525.484,2514.615,-7.565,2611.482,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:37,140.7,145.3,4.6,17.75,40825.055,9.617,32814.441,1.244,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1875.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,140.7,145.3,132.0,187.5,25.4,0.0,1562.0,1562.0,250,10.59,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.078,31.933,241.882,30.05,241.96,34.827,9606.826,9535.778,13538.008,2507.052,2525.487,2514.618,-7.565,2611.484,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:38,140.7,145.3,4.6,17.77,40871.055,9.607,32778.812,1.247,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.7,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.62,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.059,31.863,241.833,30.053,242.03,34.684,9612.779,9484.321,13505.828,2507.055,2525.49,2514.621,-7.565,2611.487,3760.0,0.711,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:26:39,140.7,145.4,4.7,17.8,41829.973,9.616,32811.371,1.275,0,0,8,17063,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1320.0,1876.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,140.7,145.3,132.0,187.6,25.4,0.0,1562.0,1562.0,249,10.59,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.02,31.755,241.8,30.119,241.979,34.758,9616.265,9476.885,13503.432,2507.058,2525.492,2514.623,-7.565,2611.49,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:26:40,140.7,145.4,4.7,17.82,41876.973,9.618,32815.629,1.276,8700,0,8,17063,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.57,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.004,31.745,241.79,29.997,241.951,34.698,9613.889,9458.771,13488.758,2507.061,2525.495,2514.626,-7.565,2611.492,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:41,140.7,145.4,4.7,17.81,41853.469,9.602,32761.326,1.278,0,0,8,17063,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,140.7,145.4,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.56,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.979,31.757,241.735,30.168,241.937,34.628,9602.392,9461.531,13482.326,2507.063,2525.497,2514.629,-7.565,2611.495,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:42,140.7,145.4,4.7,17.77,41759.477,9.614,32803.57,1.273,8700,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7209.0,131072.0,140.7,145.4,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.55,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,31.833,241.759,30.274,241.849,34.858,9611.458,9537.076,13542.045,2507.066,2525.5,2514.631,-7.565,2611.498,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:43,140.7,145.4,4.7,17.79,41806.477,9.625,32841.547,1.273,0,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-2.004,7210.0,8589934592.0,140.7,145.4,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.54,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.97,32.017,241.657,30.356,241.921,35.024,9636.823,9600.467,13604.676,2507.068,2525.503,2514.634,-7.565,2611.5,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:44,140.7,145.4,4.7,17.79,41806.477,9.612,32797.703,1.275,8700,0,8,17063,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7210.0,8589934592.0,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.56,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,32.012,241.695,30.321,241.673,34.839,9613.183,9579.963,13573.867,2507.071,2525.506,2514.636,-7.565,2611.503,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:45,140.7,145.4,4.7,17.79,41806.477,9.632,32863.391,1.272,0,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.55,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.929,31.933,241.767,30.205,241.845,34.907,9623.934,9562.973,13568.996,2507.074,2525.508,2514.639,-7.565,2611.506,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:46,140.7,145.4,4.7,17.76,41735.973,9.603,32763.801,1.274,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.53,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.959,31.71,241.772,30.283,241.899,34.83,9594.821,9531.265,13526.168,2507.076,2525.511,2514.642,-7.565,2611.508,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:47,140.7,145.4,4.7,17.75,41712.473,9.607,32778.523,1.273,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7213.0,2.4178516392292583e+24,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.58,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.972,31.812,241.796,30.181,241.895,34.844,9610.225,9537.086,13541.299,2507.079,2525.513,2514.645,-7.565,2611.511,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:48,140.7,145.4,4.7,17.82,41876.973,9.607,32777.637,1.278,0,0,8,17063,8700,97.5,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.57,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.931,31.848,241.73,30.18,241.896,34.903,9605.762,9547.604,13545.404,2507.082,2525.516,2514.647,-7.565,2611.514,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:49,140.7,145.4,4.7,17.81,41853.469,9.6,32755.201,1.278,8700,0,8,17063,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,251,10.56,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,31.901,241.749,30.228,241.848,34.869,9601.158,9559.285,13550.495,2507.084,2525.519,2514.65,-7.565,2611.516,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:50,140.7,145.4,4.7,17.79,41806.477,9.592,32728.502,1.277,0,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.7,145.4,132.0,187.6,25.3,0.0,1562.0,1562.0,251,10.6,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.955,31.843,241.783,30.116,241.881,34.721,9587.195,9529.258,13519.209,2507.087,2525.521,2514.653,-7.565,2611.519,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:26:51,140.7,145.4,4.7,17.79,41806.477,9.573,32663.527,1.28,0,0,8,17063,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,2.004,7212.0,3.6893488147419103e+19,140.7,145.4,132.0,187.6,25.2,0.0,1562.0,1562.0,252,10.58,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.92,241.755,30.249,241.853,34.611,9583.478,9525.057,13514.039,2507.09,2525.524,2514.655,-7.565,2611.521,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:26:52,140.7,145.4,4.7,17.79,41806.477,9.583,32698.42,1.279,8700,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1877.0,252.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.7,145.4,132.0,187.7,25.2,0.0,1562.0,1562.0,251,10.57,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.999,31.746,241.848,30.001,241.88,34.571,9572.984,9487.592,13480.159,2507.093,2525.527,2514.658,-7.565,2611.524,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:53,140.7,145.4,4.7,17.78,41782.973,9.578,32679.883,1.279,0,0,8,17063,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.7,145.4,132.0,187.7,25.3,0.0,1562.0,1562.0,251,10.56,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.044,31.725,241.859,29.998,241.988,34.611,9573.899,9470.16,13468.238,2507.095,2525.529,2514.661,-7.565,2611.527,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:26:54,140.7,145.4,4.7,17.79,41806.477,9.579,32684.393,1.279,0,0,8,17063,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,140.7,145.4,132.0,187.7,25.2,0.0,1562.0,1562.0,250,10.57,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.033,31.792,241.838,29.912,241.996,34.609,9578.615,9468.693,13470.694,2507.098,2525.532,2514.663,-7.565,2611.53,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:55,140.8,145.4,4.6,17.77,40870.918,9.579,32684.021,1.25,0,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.8,145.4,132.0,187.7,25.3,0.0,1562.0,1562.0,250,10.56,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.033,31.744,241.844,29.894,241.985,34.596,9582.613,9442.149,13454.888,2507.1,2525.535,2514.666,-7.565,2611.532,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:56,140.7,145.4,4.7,17.75,41712.473,9.575,32670.469,1.277,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1878.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7207.0,0.0,140.8,145.4,132.0,187.8,25.3,0.0,1562.0,1562.0,250,10.55,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.042,31.832,241.851,30.072,241.989,34.563,9579.979,9471.944,13474.064,2507.103,2525.537,2514.668,-7.565,2611.535,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:57,140.8,145.4,4.6,17.75,40824.922,9.594,32736.176,1.247,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.8,145.4,132.0,187.8,25.3,0.0,1562.0,1562.0,250,10.56,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.061,31.984,241.893,30.051,241.993,34.744,9589.661,9546.351,13532.889,2507.106,2525.54,2514.671,-7.565,2611.537,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:58,140.8,145.4,4.6,17.76,40847.918,9.598,32749.641,1.247,0,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1878.0,253.0,0.0,15620.0,15620.0,-2.004,7210.0,8589934592.0,140.7,145.4,131.9,187.8,25.3,0.0,1562.0,1562.0,250,10.54,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.069,32.032,241.809,30.243,242.041,34.929,9610.533,9587.137,13576.909,2507.108,2525.543,2514.674,-7.565,2611.54,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:26:59,140.8,145.4,4.6,17.77,40870.918,9.602,32760.967,1.248,8700,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1878.0,254.0,0.0,15620.0,15620.0,2.004,7211.0,562949953421312.0,140.8,145.4,132.0,187.8,25.4,0.0,1562.0,1562.0,250,10.58,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.986,32.146,241.905,30.033,241.878,34.628,9600.214,9554.424,13546.498,2507.111,2525.545,2514.677,-7.565,2611.542,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
