TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:27:00,140.8,145.4,4.6,17.78,40893.922,9.622,32830.707,1.246,0,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.8,145.4,132.0,187.8,25.4,0.0,1562.0,1562.0,250,10.61,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.101,31.951,241.9,29.992,242.082,35.1,9610.414,9582.831,13573.738,2507.114,2525.548,2514.679,-7.565,2611.545,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:01,140.8,145.4,4.6,17.75,40824.922,9.616,32808.746,1.244,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1878.0,254.0,0.0,15620.0,15620.0,-2.004,7213.0,2.4178516392292583e+24,140.8,145.4,132.0,187.8,25.4,0.0,1562.0,1562.0,251,10.62,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.035,32.061,241.81,30.113,242.059,35.071,9622.807,9589.904,13587.438,2507.116,2525.551,2514.682,-7.565,2611.548,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:02,140.8,145.4,4.6,17.75,40824.922,9.629,32853.078,1.243,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1879.0,254.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.8,145.4,132.0,187.9,25.3,0.0,1562.0,1562.0,251,10.64,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.009,32.047,241.804,30.113,241.993,35.099,9628.438,9596.63,13595.967,2507.119,2525.553,2514.685,-7.565,2611.551,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:03,140.7,145.4,4.7,17.74,41688.973,9.635,32874.195,1.268,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1879.0,253.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.7,145.4,132.0,187.9,25.3,0.0,1562.0,1562.0,250,10.61,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.026,32.027,241.833,30.19,241.992,35.176,9637.018,9607.541,13610.094,2507.122,2525.556,2514.687,-7.565,2611.553,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:04,140.8,145.4,4.6,17.73,40778.918,9.642,32898.754,1.24,8700,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1879.0,253.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.7,145.4,132.0,187.9,25.3,0.0,1562.0,1562.0,250,10.6,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.064,32.043,241.873,30.145,242.021,35.16,9646.432,9604.395,13614.358,2507.125,2525.559,2514.69,-7.565,2611.556,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:05,140.8,145.4,4.6,17.72,40755.918,9.655,32941.32,1.237,0,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1879.0,254.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.7,145.4,132.0,187.9,25.4,0.0,1562.0,1562.0,250,10.61,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.051,32.096,241.861,30.139,242.03,35.264,9652.909,9623.487,13632.463,2507.127,2525.561,2514.693,-7.565,2611.559,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:06,140.8,145.4,4.6,17.71,40732.918,9.633,32867.055,1.239,0,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1879.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7216.0,-0.0,140.7,145.4,132.0,187.9,25.2,0.0,1562.0,1562.0,250,10.59,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.958,32.268,241.747,30.35,241.956,34.906,9651.9,9600.348,13615.383,2507.13,2525.564,2514.695,-7.565,2611.561,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:07,140.8,145.4,4.6,17.75,40824.922,9.66,32960.539,1.239,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1880.0,253.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.8,145.4,132.0,188.0,25.4,0.0,1562.0,1562.0,250,10.57,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.999,32.077,241.841,30.34,241.878,35.089,9652.148,9619.947,13629.47,2507.132,2525.567,2514.698,-7.565,2611.564,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:08,140.7,145.4,4.7,17.77,41759.477,9.673,33002.785,1.265,8700,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1880.0,252.0,0.0,15620.0,15620.0,2.004,7220.0,-0.0,140.8,145.4,132.0,188.0,25.2,0.0,1562.0,1562.0,250,10.58,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.955,32.093,241.742,30.385,241.965,35.201,9673.96,9625.112,13648.627,2507.135,2525.57,2514.701,-7.565,2611.567,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:09,140.7,145.4,4.7,17.79,41806.477,9.671,32998.543,1.267,0,0,8,17063,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1880.0,254.0,0.0,15620.0,15620.0,-0.0,7218.0,-0.0,140.7,145.4,132.0,188.0,25.4,0.0,1562.0,1562.0,250,10.61,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.965,32.021,241.839,30.198,241.905,35.231,9668.044,9610.041,13633.715,2507.138,2525.572,2514.703,-7.565,2611.569,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:10,140.7,145.4,4.7,17.82,41876.973,9.659,32957.5,1.271,8700,0,8,17063,8700,97.5,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1880.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7219.0,-0.0,140.7,145.4,132.0,188.0,25.4,0.0,1562.0,1562.0,250,10.59,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.063,32.011,241.842,30.338,242.041,34.989,9665.688,9564.181,13599.734,2507.141,2525.575,2514.706,-7.565,2611.572,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:11,140.7,145.3,4.6,17.81,40963.055,9.68,33028.781,1.24,0,0,8,17059,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1881.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7218.0,-0.0,140.7,145.4,131.9,188.1,25.3,0.0,1562.0,1562.0,250,10.59,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.017,31.975,241.828,30.28,241.996,35.043,9679.959,9558.738,13605.959,2507.143,2525.577,2514.709,-7.565,2611.574,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:12,140.7,145.4,4.7,17.77,41759.477,9.684,33042.625,1.264,0,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.7,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,250,10.57,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.002,31.939,241.79,30.348,242.001,35.155,9686.898,9566.159,13616.338,2507.146,2525.58,2514.712,-7.565,2611.577,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:13,140.7,145.4,4.7,17.76,41735.973,9.69,33061.109,1.262,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.8,145.4,131.9,188.1,25.3,0.0,1562.0,1562.0,250,10.57,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.039,31.929,241.811,30.396,241.989,35.063,9691.01,9554.941,13611.207,2507.148,2525.583,2514.714,-7.565,2611.58,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:14,140.7,145.4,4.7,17.73,41665.469,9.68,33026.699,1.262,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.8,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,250,10.61,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.932,32.19,241.766,30.533,241.895,35.04,9686.412,9618.596,13652.604,2507.151,2525.586,2514.717,-7.565,2611.583,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:15,140.7,145.4,4.7,17.75,41712.473,9.709,33125.75,1.259,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1881.0,252.0,0.0,15620.0,15620.0,2.004,7216.0,-0.0,140.8,145.4,132.0,188.1,25.2,0.0,1562.0,1562.0,251,10.58,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.985,32.181,241.776,30.522,241.934,35.281,9702.949,9663.328,13695.947,2507.154,2525.588,2514.719,-7.565,2611.585,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:16,140.7,145.4,4.7,17.72,41641.973,9.703,33106.496,1.258,0,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,274,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,2.004,7218.0,-0.0,140.7,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,251,10.58,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.994,32.18,241.804,30.432,241.94,35.335,9705.981,9661.657,13697.082,2507.157,2525.591,2514.722,-7.565,2611.588,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:17,140.7,145.4,4.7,17.7,41594.973,9.704,33110.688,1.256,0,0,8,17062,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,274,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1881.0,254.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.7,145.4,132.0,188.1,25.4,0.0,1562.0,1562.0,250,10.57,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.03,32.283,241.794,30.512,241.977,35.313,9706.578,9677.971,13708.982,2507.159,2525.594,2514.725,-7.565,2611.591,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:18,140.7,145.4,4.7,17.69,41571.477,9.703,33107.008,1.256,0,0,8,17062,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7220.0,-0.0,140.8,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,250,10.55,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.046,32.267,241.834,30.416,241.957,35.233,9701.021,9664.242,13695.184,2507.162,2525.596,2514.728,-7.565,2611.593,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:19,140.8,145.4,4.6,17.7,40709.918,9.689,33059.855,1.231,8700,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,140.7,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,250,10.54,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.074,32.22,241.874,30.479,241.998,35.216,9685.015,9666.817,13685.809,2507.165,2525.599,2514.73,-7.565,2611.596,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:20,140.7,145.4,4.7,17.71,41618.469,9.685,33046.828,1.259,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,2.004,7218.0,-0.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,250,10.58,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.114,32.279,241.883,30.427,242.057,35.173,9686.511,9672.702,13691.008,2507.167,2525.602,2514.733,-7.565,2611.599,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:21,140.7,145.4,4.7,17.69,41571.477,9.691,33064.352,1.257,0,0,8,17062,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,250,10.56,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.084,32.348,241.764,30.359,242.045,35.321,9691.203,9694.771,13710.015,2507.17,2525.604,2514.736,-7.565,2611.601,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:22,140.7,145.4,4.7,17.7,41594.973,9.646,32912.453,1.264,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.56,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.967,32.28,241.816,30.258,241.841,34.805,9637.235,9609.021,13611.108,2507.173,2525.607,2514.739,-7.565,2611.604,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:23,140.7,145.4,4.7,17.74,41688.973,9.668,32988.605,1.264,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,2.004,7216.0,-0.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.58,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.023,32.237,241.813,30.222,241.977,35.206,9669.437,9639.359,13655.307,2507.176,2525.61,2514.741,-7.565,2611.607,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:24,140.7,145.4,4.7,17.73,41665.469,9.662,32968.254,1.264,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7219.0,-0.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.57,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.034,32.178,241.829,30.21,241.989,35.044,9663.049,9597.947,13621.775,2507.178,2525.613,2514.744,-7.565,2611.609,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:25,140.7,145.4,4.7,17.72,41641.973,9.677,33017.234,1.261,0,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.56,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.049,32.194,241.848,30.111,241.994,35.121,9675.326,9594.344,13627.76,2507.181,2525.615,2514.746,-7.565,2611.612,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:26,140.7,145.4,4.7,17.73,41665.469,9.675,33011.352,1.262,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7220.0,-0.0,140.7,145.4,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.55,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.063,32.178,241.85,30.091,242.006,35.168,9676.376,9588.369,13624.45,2507.184,2525.618,2514.749,-7.565,2611.615,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:27,140.7,145.4,4.7,17.75,41712.473,9.676,33013.336,1.264,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7220.0,-0.0,140.7,145.4,132.0,188.2,25.3,0.0,1562.0,1562.0,249,10.54,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.045,32.095,241.836,30.11,241.994,34.961,9674.218,9531.782,13582.834,2507.186,2525.62,2514.752,-7.565,2611.617,3760.0,0.711,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:27:28,140.7,145.4,4.7,17.79,41806.477,9.679,33025.375,1.266,0,0,8,17063,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7221.0,-0.0,140.7,145.4,132.0,188.2,25.3,0.0,1562.0,1562.0,249,10.55,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.01,32.119,241.794,30.139,241.974,35.194,9675.133,9584.078,13620.343,2507.189,2525.623,2514.755,-7.565,2611.62,3760.0,0.711,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:27:29,140.7,145.4,4.7,17.77,41759.477,9.663,32969.609,1.267,8700,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,250,10.57,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,32.335,241.717,30.181,241.901,35.005,9673.766,9591.883,13625.025,2507.192,2525.626,2514.757,-7.565,2611.623,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:30,140.7,145.4,4.7,17.73,41665.469,9.678,33022.781,1.262,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7227.0,-562949953421312.0,140.7,145.4,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.56,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.001,32.125,241.841,30.047,241.858,35.181,9664.213,9589.666,13616.525,2507.194,2525.629,2514.76,-7.565,2611.625,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:31,140.7,145.4,4.7,17.75,41712.473,9.659,32955.027,1.266,8700,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7227.0,-562949953421312.0,140.7,145.4,132.0,188.2,25.4,0.0,1562.0,1562.0,250,10.57,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.037,32.153,241.828,30.18,241.986,35.119,9659.564,9591.754,13614.559,2507.197,2525.631,2514.762,-7.565,2611.628,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:32,140.7,145.5,4.8,17.74,42576.027,9.665,32976.941,1.291,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,2.004,7224.0,-2.0,140.7,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.58,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.029,32.014,241.815,30.134,241.973,35.154,9663.383,9574.451,13605.332,2507.2,2525.634,2514.765,-7.565,2611.631,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:33,140.8,145.4,4.6,17.74,40801.918,9.667,32984.91,1.237,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7222.0,-0.0,140.8,145.4,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.59,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.043,32.079,241.822,30.145,241.973,35.267,9668.989,9601.229,13628.157,2507.202,2525.637,2514.768,-7.565,2611.633,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:34,140.8,145.5,4.7,17.75,41712.473,9.672,32999.664,1.264,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,2.004,7224.0,-2.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,250,10.58,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.053,32.162,241.861,30.257,241.961,35.17,9677.102,9603.738,13635.395,2507.205,2525.639,2514.771,-7.565,2611.636,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:35,140.8,145.5,4.7,17.72,41641.973,9.678,33021.152,1.261,0,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7224.0,-2.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.59,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.044,32.143,241.799,30.312,241.995,35.303,9676.569,9642.436,13662.436,2507.208,2525.642,2514.773,-7.565,2611.639,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:36,140.8,145.5,4.7,17.74,41688.973,9.672,33002.562,1.263,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.6,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.953,32.174,241.639,30.411,241.917,35.174,9677.469,9628.657,13653.429,2507.21,2525.645,2514.776,-7.565,2611.641,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:37,140.8,145.5,4.7,17.75,41712.473,9.669,32992.32,1.264,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7224.0,-2.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.63,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,32.137,241.796,30.281,241.674,35.102,9672.668,9603.176,13632.353,2507.213,2525.647,2514.779,-7.565,2611.644,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:38,140.8,145.5,4.7,17.73,41665.469,9.679,33026.004,1.262,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7223.0,-0.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.6,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.999,32.013,241.81,30.275,241.914,35.188,9671.306,9594.627,13625.036,2507.216,2525.65,2514.781,-7.565,2611.647,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:39,140.8,145.5,4.7,17.73,41665.469,9.668,32986.082,1.263,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,2.004,7224.0,-2.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.58,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.014,31.881,241.785,30.19,241.957,35.033,9661.136,9539.819,13579.216,2507.219,2525.653,2514.784,-7.565,2611.649,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:40,140.8,145.5,4.7,17.75,41712.473,9.651,32927.805,1.267,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,254.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,140.8,145.5,132.0,188.3,25.4,0.0,1562.0,1562.0,250,10.56,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.99,31.858,241.799,30.23,241.905,35.032,9659.982,9529.769,13571.659,2507.221,2525.656,2514.787,-7.565,2611.652,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:41,140.8,145.5,4.7,17.74,41688.973,9.682,33033.891,1.262,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,254.0,0.0,15620.0,15620.0,-0.0,7223.0,-0.0,140.8,145.5,132.0,188.3,25.3,0.0,1562.0,1562.0,251,10.6,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.035,31.914,241.834,30.331,241.933,34.911,9691.85,9501.347,13574.245,2507.224,2525.658,2514.789,-7.565,2611.655,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:42,140.8,145.5,4.7,17.75,41712.473,9.696,33083.535,1.261,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.6,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.016,31.968,241.818,30.323,241.94,35.086,9692.784,9554.504,13612.251,2507.227,2525.661,2514.792,-7.565,2611.657,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:43,140.8,145.5,4.7,17.74,41688.973,9.697,33086.398,1.26,8700,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,2.004,7219.0,-0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,252,10.58,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.006,32.159,241.784,30.532,241.942,35.129,9703.063,9610.409,13658.46,2507.229,2525.664,2514.795,-7.565,2611.66,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:27:44,140.8,145.5,4.7,17.76,41735.973,9.713,33140.855,1.259,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,2.004,7220.0,-0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,252,10.58,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.966,32.23,241.735,30.484,241.877,35.146,9722.221,9619.292,13678.938,2507.232,2525.666,2514.798,-7.565,2611.663,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:45,140.8,145.5,4.7,17.77,41759.477,9.706,33116.52,1.261,0,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.56,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.943,32.103,241.813,30.425,241.804,35.192,9689.493,9625.426,13659.672,2507.235,2525.669,2514.8,-7.565,2611.666,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:46,140.8,145.5,4.7,17.75,41712.473,9.716,33151.371,1.258,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,250,10.6,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.97,32.071,241.762,30.401,241.938,35.367,9718.611,9619.337,13676.065,2507.237,2525.672,2514.803,-7.565,2611.668,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:47,140.8,145.5,4.7,17.74,41688.973,9.731,33202.199,1.256,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,-2.004,7221.0,-0.0,140.8,145.5,132.0,188.4,25.4,0.0,1562.0,1562.0,250,10.62,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.969,32.283,241.79,30.356,241.91,35.479,9733.624,9661.822,13716.547,2507.24,2525.675,2514.805,-7.565,2611.67,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:48,140.8,145.5,4.7,17.75,41712.473,9.734,33213.82,1.256,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.8,145.5,132.0,188.4,25.4,0.0,1562.0,1562.0,251,10.62,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.968,32.261,241.792,30.428,241.943,35.441,9733.932,9653.352,13710.731,2507.243,2525.677,2514.808,-7.565,2611.673,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:49,140.8,145.5,4.7,17.71,41618.469,9.728,33192.773,1.254,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,-2.004,7221.0,-0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.62,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.951,32.25,241.769,30.39,241.944,35.537,9730.135,9675.709,13724.182,2507.245,2525.68,2514.811,-7.565,2611.676,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:50,140.8,145.5,4.7,17.7,41594.973,9.733,33209.324,1.253,0,0,8,17062,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7218.0,-0.0,140.8,145.5,132.0,188.5,25.3,0.0,1562.0,1562.0,251,10.6,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.934,32.377,241.789,30.443,241.92,35.467,9738.037,9680.184,13732.572,2507.248,2525.682,2514.814,-7.565,2611.679,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:51,140.8,145.5,4.7,17.73,41665.469,9.743,33244.348,1.253,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1455.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.9,145.5,132.0,188.5,25.3,0.0,1562.0,1562.0,250,10.61,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.953,32.31,241.766,30.469,241.955,35.456,9748.709,9662.433,13727.86,2507.251,2525.685,2514.816,-7.565,2611.681,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:52,140.9,145.5,4.6,17.72,40756.055,9.73,33199.012,1.228,0,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1455.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,2.004,7219.0,-0.0,140.9,145.5,132.0,188.4,25.4,0.0,1562.0,1562.0,250,10.58,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.804,32.467,241.645,30.513,241.831,35.188,9742.099,9643.226,13709.767,2507.253,2525.688,2514.819,-7.565,2611.684,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:53,140.9,145.5,4.6,17.75,40825.055,9.763,33309.746,1.226,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.56,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.889,32.179,241.722,30.408,241.826,35.234,9754.655,9580.898,13674.883,2507.256,2525.691,2514.822,-7.565,2611.687,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:54,140.8,145.5,4.7,17.77,41759.477,9.755,33282.574,1.255,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1455.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.9,145.5,132.0,188.5,25.4,0.0,1562.0,1562.0,251,10.56,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.912,32.183,241.719,30.385,241.904,35.324,9751.98,9592.271,13680.967,2507.259,2525.693,2514.824,-7.565,2611.689,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:27:55,140.8,145.5,4.7,17.78,41782.973,9.753,33277.027,1.256,8700,0,8,17063,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.8,145.5,132.0,188.5,25.5,0.0,1562.0,1562.0,250,10.57,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.877,32.275,241.678,30.498,241.888,35.251,9760.162,9594.508,13688.055,2507.262,2525.696,2514.827,-7.565,2611.692,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:56,140.9,145.5,4.6,17.8,40940.051,9.758,33293.906,1.23,0,0,8,17059,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.8,145.5,132.0,188.5,25.3,0.0,1562.0,1562.0,250,10.61,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,32.2,241.671,30.589,241.865,35.285,9752.984,9612.521,13695.76,2507.264,2525.699,2514.83,-7.565,2611.695,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:57,140.8,145.5,4.7,17.8,41829.973,9.765,33317.059,1.256,8700,0,8,17063,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7221.0,-0.0,140.8,145.5,132.0,188.5,25.4,0.0,1562.0,1562.0,252,10.62,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.911,32.359,241.704,30.589,241.891,35.467,9764.82,9680.263,13751.819,2507.267,2525.701,2514.833,-7.565,2611.698,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:27:58,140.8,145.5,4.7,17.74,41688.973,9.766,33321.719,1.251,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.8,145.5,132.0,188.5,25.3,0.0,1562.0,1562.0,252,10.61,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,32.338,241.633,30.653,241.901,35.559,9768.617,9694.787,13764.683,2507.27,2525.704,2514.835,-7.565,2611.7,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:27:59,140.8,145.5,4.7,17.76,41735.973,9.784,33383.203,1.25,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1886.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.8,145.5,132.0,188.6,25.3,0.0,1562.0,1562.0,250,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,32.568,241.568,30.741,241.825,35.642,9796.951,9737.774,13815.306,2507.272,2525.707,2514.838,-7.565,2611.703,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:00,140.8,145.5,4.7,17.78,41782.973,9.771,33339.273,1.253,8700,0,8,17063,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7218.0,-0.0,140.8,145.5,132.0,188.6,25.4,0.0,1562.0,1562.0,250,10.58,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,32.387,241.651,30.632,241.716,35.321,9759.824,9672.533,13742.563,2507.275,2525.709,2514.841,-7.565,2611.706,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:01,140.8,145.5,4.7,17.78,41782.973,9.783,33379.574,1.252,0,0,8,17063,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.8,145.5,132.0,188.6,25.4,0.0,1562.0,1562.0,250,10.57,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,32.351,241.586,30.714,241.84,35.614,9784.504,9698.271,13778.533,2507.278,2525.712,2514.844,-7.565,2611.708,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:02,140.8,145.5,4.7,17.76,41735.973,9.794,33418.801,1.249,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.8,145.5,132.0,188.7,25.4,0.0,1562.0,1562.0,251,10.56,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.781,32.482,241.535,30.732,241.768,35.704,9799.178,9732.645,13813.0,2507.281,2525.715,2514.846,-7.565,2611.711,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:28:03,140.8,145.6,4.8,17.77,42648.031,9.789,33400.891,1.277,0,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7215.0,1.0384593717069655e+34,140.8,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,251,10.54,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.723,32.37,241.511,30.746,241.698,35.722,9786.169,9725.934,13799.011,2507.283,2525.718,2514.849,-7.565,2611.714,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:28:04,140.8,145.6,4.8,17.83,42792.027,9.795,33419.82,1.28,0,0,8,17067,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,2.004,7213.0,2.4178516392292583e+24,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,251,10.58,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.833,32.444,241.624,30.786,241.732,35.656,9796.136,9729.99,13808.963,2507.286,2525.72,2514.852,-7.565,2611.716,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:28:05,140.8,145.6,4.8,17.79,42696.031,9.803,33448.867,1.276,8700,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,250,10.6,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,32.516,241.638,30.781,241.792,35.765,9807.623,9760.67,13838.639,2507.289,2525.723,2514.854,-7.565,2611.719,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:06,140.8,145.6,4.8,17.78,42672.027,9.81,33472.09,1.275,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,255.0,0.0,15620.0,15620.0,2.004,7214.0,1.5845632502852868e+29,140.8,145.6,132.0,188.7,25.5,0.0,1562.0,1562.0,250,10.58,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,32.557,241.557,30.866,241.779,35.803,9817.753,9770.393,13853.104,2507.292,2525.726,2514.857,-7.565,2611.722,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:07,140.8,145.6,4.8,17.78,42672.027,9.812,33478.398,1.275,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,251,10.56,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.711,32.718,241.516,30.716,241.605,35.557,9817.201,9738.336,13829.9,2507.294,2525.729,2514.86,-7.565,2611.725,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
