TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:28:08,140.8,145.6,4.8,17.75,42600.027,9.826,33527.242,1.271,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,253.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,140.8,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,251,10.56,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,32.458,241.634,30.752,241.665,35.712,9818.141,9713.512,13813.059,2507.297,2525.731,2514.863,-7.565,2611.727,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:28:09,140.8,145.6,4.8,17.74,42576.027,9.833,33551.258,1.269,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,2.004,7215.0,1.0384593717069655e+34,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,250,10.58,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,32.483,241.614,30.79,241.778,35.734,9838.814,9712.164,13826.868,2507.3,2525.734,2514.865,-7.565,2611.73,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:10,140.8,145.6,4.8,17.7,42480.031,9.837,33563.844,1.266,0,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,283,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7217.0,-0.0,140.8,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,250,10.62,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,32.443,241.644,30.769,241.747,35.74,9835.768,9709.645,13822.762,2507.302,2525.737,2514.868,-7.565,2611.732,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:11,140.8,145.6,4.8,17.71,42504.023,9.839,33570.508,1.266,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,283,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,251,10.64,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.868,32.491,241.672,30.717,241.794,35.827,9830.105,9738.103,13838.887,2507.305,2525.74,2514.871,-7.565,2611.735,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:28:12,140.8,145.6,4.8,17.7,42480.031,9.815,33487.113,1.269,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,274,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.8,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,250,10.6,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,32.501,241.7,30.708,241.799,35.77,9812.086,9741.309,13828.03,2507.308,2525.742,2514.874,-7.565,2611.738,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:13,140.8,145.6,4.8,17.71,42504.023,9.818,33499.09,1.269,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,250,10.61,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,32.545,241.724,30.791,241.848,35.878,9821.456,9771.795,13856.493,2507.311,2525.745,2514.876,-7.565,2611.741,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:28:14,140.8,145.6,4.8,17.72,42528.027,9.834,33552.988,1.267,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7214.0,1.5845632502852868e+29,140.8,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,252,10.59,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.876,32.741,241.659,30.705,241.853,35.852,9840.589,9784.314,13878.842,2507.313,2525.748,2514.879,-7.565,2611.743,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:28:15,140.8,145.6,4.8,17.72,42528.027,9.806,33457.625,1.271,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,275,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,2.004,7214.0,1.5845632502852868e+29,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,252,10.58,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,32.692,241.749,30.625,241.709,35.696,9799.457,9764.387,13835.705,2507.316,2525.75,2514.882,-7.565,2611.746,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:28:16,140.8,145.6,4.8,17.7,42480.031,9.818,33499.871,1.268,0,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,275,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1888.0,253.0,0.0,15620.0,15620.0,2.004,7215.0,1.0384593717069655e+34,140.8,145.6,132.0,188.8,25.3,0.0,1562.0,1562.0,251,10.58,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.911,32.732,241.766,30.727,241.901,35.805,9820.114,9784.658,13864.494,2507.319,2525.753,2514.884,-7.565,2611.749,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:17,140.8,145.6,4.8,17.76,42624.027,9.812,33477.992,1.273,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,275,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.8,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,252,10.56,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.892,32.662,241.755,30.744,241.897,35.765,9813.508,9780.443,13856.821,2507.322,2525.756,2514.887,-7.565,2611.751,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:28:18,140.8,145.6,4.8,17.77,42648.031,9.814,33484.215,1.274,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,275,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.8,145.6,132.1,188.7,25.4,0.0,1562.0,1562.0,252,10.56,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,32.599,241.764,30.701,241.911,35.777,9807.43,9774.468,13848.68,2507.324,2525.759,2514.89,-7.565,2611.754,3760.0,0.708,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:28:19,140.8,145.6,4.8,17.72,42528.027,9.802,33445.43,1.272,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1321.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7215.0,1.0384593717069655e+34,140.8,145.7,132.1,188.7,25.3,0.0,1562.0,1562.0,252,10.54,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.927,32.702,241.756,30.715,241.926,35.716,9811.902,9776.451,13852.984,2507.327,2525.761,2514.893,-7.565,2611.757,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:20,140.8,145.6,4.8,17.75,42600.027,9.814,33485.016,1.272,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,-2.004,7217.0,-0.0,140.9,145.6,132.1,188.7,25.4,0.0,1562.0,1562.0,251,10.54,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.893,32.704,241.732,30.806,241.903,35.742,9814.875,9787.099,13862.637,2507.33,2525.764,2514.895,-7.565,2611.76,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:21,140.8,145.6,4.8,17.79,42696.031,9.82,33506.84,1.274,8700,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.8,145.6,132.1,188.7,25.4,0.0,1562.0,1562.0,251,10.56,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.879,32.564,241.694,30.725,241.897,35.631,9820.188,9731.298,13827.136,2507.333,2525.767,2514.898,-7.565,2611.762,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:22,140.9,145.6,4.7,17.8,41830.109,9.821,33509.656,1.248,0,0,8,17063,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7220.0,-0.0,140.9,145.7,132.1,188.7,25.3,0.0,1562.0,1562.0,251,10.55,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,32.596,241.61,30.71,241.821,35.569,9828.648,9701.045,13812.045,2507.335,2525.77,2514.901,-7.565,2611.765,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:23,140.9,145.7,4.8,17.78,42672.027,9.833,33551.07,1.272,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,253.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.9,145.7,132.1,188.7,25.3,0.0,1562.0,1562.0,251,10.57,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.843,32.582,241.68,30.717,241.768,35.614,9828.44,9708.342,13816.847,2507.338,2525.772,2514.904,-7.565,2611.768,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:24,140.9,145.7,4.8,17.76,42624.027,9.836,33562.078,1.27,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7217.0,-0.0,140.9,145.7,132.1,188.7,25.3,0.0,1562.0,1562.0,251,10.55,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.724,32.44,241.458,30.67,241.824,35.751,9826.402,9697.938,13807.879,2507.341,2525.775,2514.906,-7.565,2611.77,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:25,140.9,145.7,4.8,17.76,42624.027,9.835,33557.312,1.27,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,-2.004,7217.0,-0.0,140.9,145.7,132.1,188.7,25.4,0.0,1562.0,1562.0,251,10.54,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,32.564,241.643,30.767,241.719,35.833,9836.249,9738.932,13843.659,2507.343,2525.778,2514.909,-7.565,2611.773,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:26,140.9,145.7,4.8,17.75,42600.027,9.838,33566.488,1.269,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,-0.0,7215.0,1.0384593717069655e+34,140.9,145.7,132.1,188.7,25.4,0.0,1562.0,1562.0,251,10.53,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,32.6,241.611,30.778,241.866,35.907,9837.686,9774.751,13869.934,2507.346,2525.781,2514.912,-7.565,2611.776,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:27,140.9,145.7,4.8,17.75,42600.027,9.845,33589.457,1.268,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,140.9,145.7,132.1,188.7,25.4,0.0,1562.0,1562.0,251,10.56,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,32.666,241.633,30.792,241.813,36.123,9848.616,9820.412,13910.098,2507.349,2525.783,2514.914,-7.565,2611.779,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:28,140.9,145.7,4.8,17.76,42624.027,9.846,33595.457,1.269,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7217.0,-0.0,140.9,145.7,132.1,188.7,25.3,0.0,1562.0,1562.0,250,10.55,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.886,32.735,241.614,30.717,241.846,35.902,9845.495,9788.645,13885.264,2507.352,2525.786,2514.917,-7.565,2611.781,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:29,140.9,145.7,4.8,17.79,42696.031,9.843,33584.043,1.271,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7219.0,-0.0,140.8,145.7,132.1,188.7,25.4,0.0,1562.0,1562.0,250,10.57,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.888,32.669,241.568,30.76,241.822,36.011,9840.961,9797.034,13887.987,2507.354,2525.789,2514.92,-7.565,2611.784,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:30,140.9,145.7,4.8,17.8,42720.023,9.814,33483.996,1.276,8700,0,8,17066,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7218.0,-0.0,140.9,145.7,132.1,188.8,25.4,0.0,1562.0,1562.0,250,10.59,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.698,32.915,241.477,30.852,241.635,35.664,9827.062,9790.856,13873.96,2507.357,2525.792,2514.923,-7.565,2611.787,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:31,140.9,145.7,4.8,17.81,42744.027,9.851,33611.691,1.272,0,0,8,17066,8700,97.5,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7219.0,-0.0,140.9,145.7,132.1,188.7,25.5,0.0,1562.0,1562.0,250,10.57,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.812,32.662,241.593,30.757,241.668,36.017,9836.871,9807.922,13892.918,2507.36,2525.794,2514.925,-7.565,2611.79,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:32,140.9,145.7,4.8,17.79,42696.031,9.841,33576.734,1.272,8700,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7222.0,-0.0,140.9,145.7,132.1,188.7,25.4,0.0,1562.0,1562.0,250,10.55,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.861,32.813,241.611,30.825,241.773,36.072,9843.303,9844.451,13923.121,2507.363,2525.797,2514.928,-7.565,2611.792,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:33,140.9,145.7,4.8,17.79,42696.031,9.836,33559.488,1.272,0,0,8,17066,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,253.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.9,145.7,132.1,188.8,25.3,0.0,1562.0,1562.0,251,10.56,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,32.76,241.599,30.787,241.748,35.965,9836.046,9820.855,13901.358,2507.365,2525.8,2514.931,-7.565,2611.795,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:34,140.8,145.7,4.9,17.75,43487.445,9.834,33552.855,1.296,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,253.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.9,145.7,132.1,188.8,25.5,0.0,1562.0,1562.0,251,10.57,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.809,32.685,241.611,30.907,241.742,36.052,9833.392,9833.511,13908.547,2507.368,2525.802,2514.934,-7.565,2611.798,3760.0,0.707,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:35,140.9,145.7,4.8,17.75,42600.027,9.843,33585.113,1.268,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,254.0,0.0,15620.0,15620.0,2.004,7219.0,-0.0,140.9,145.7,132.1,188.8,25.4,0.0,1562.0,1562.0,251,10.58,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.828,32.68,241.631,30.764,241.772,36.008,9845.465,9811.36,13901.498,2507.371,2525.805,2514.936,-7.565,2611.8,3760.0,0.708,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:36,140.9,145.7,4.8,17.74,42576.027,9.848,33601.562,1.267,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.9,145.7,132.1,188.8,25.4,0.0,1562.0,1562.0,251,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,32.599,241.594,30.675,241.78,36.007,9846.633,9769.74,13872.907,2507.374,2525.808,2514.939,-7.565,2611.803,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:37,140.9,145.7,4.8,17.73,42552.023,9.849,33603.242,1.266,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,255.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.9,145.7,132.1,188.8,25.5,0.0,1562.0,1562.0,250,10.57,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.749,32.756,241.512,30.798,241.721,35.793,9859.17,9743.902,13863.521,2507.376,2525.811,2514.942,-7.565,2611.806,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:38,140.9,145.7,4.8,17.74,42576.027,9.841,33579.145,1.268,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7222.0,-0.0,140.9,145.7,132.1,188.8,25.4,0.0,1562.0,1562.0,250,10.55,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.707,32.536,241.627,30.618,241.594,35.674,9834.539,9693.668,13810.922,2507.379,2525.813,2514.945,-7.565,2611.809,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:39,140.9,145.7,4.8,17.73,42552.023,9.862,33648.711,1.265,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,254.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.9,145.7,132.1,188.8,25.4,0.0,1562.0,1562.0,250,10.56,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.787,32.669,241.621,30.769,241.782,35.894,9867.262,9735.328,13863.353,2507.382,2525.816,2514.947,-7.565,2611.811,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:28:40,140.9,145.7,4.8,17.75,42600.027,9.879,33708.055,1.264,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7223.0,-0.0,140.9,145.7,132.1,188.8,25.5,0.0,1562.0,1562.0,251,10.55,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.784,32.778,241.622,30.683,241.793,36.063,9873.033,9791.746,13906.886,2507.384,2525.819,2514.95,-7.565,2611.814,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:41,140.9,145.7,4.8,17.78,42672.027,9.863,33653.039,1.268,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1888.0,254.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.9,145.7,132.1,188.8,25.4,0.0,1562.0,1562.0,251,10.56,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,32.831,241.62,30.709,241.813,36.119,9862.539,9818.559,13918.419,2507.387,2525.822,2514.953,-7.565,2611.817,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:42,140.9,145.7,4.8,17.76,42624.027,9.867,33665.195,1.266,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7222.0,-0.0,140.9,145.7,132.1,188.9,25.4,0.0,1562.0,1562.0,251,10.55,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.805,32.797,241.607,30.72,241.835,36.009,9868.653,9788.068,13901.33,2507.39,2525.824,2514.956,-7.565,2611.819,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:43,140.9,145.7,4.8,17.74,42576.027,9.875,33692.586,1.264,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.9,145.7,132.1,188.9,25.5,0.0,1562.0,1562.0,251,10.57,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.818,32.842,241.619,30.616,241.83,36.205,9874.191,9821.457,13929.025,2507.393,2525.827,2514.958,-7.565,2611.822,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:44,140.9,145.7,4.8,17.74,42576.027,9.874,33691.332,1.264,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.9,145.7,132.1,188.9,25.5,0.0,1562.0,1562.0,251,10.56,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,32.99,241.579,30.783,241.839,36.16,9881.12,9840.629,13947.16,2507.395,2525.83,2514.961,-7.565,2611.825,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:45,140.9,145.7,4.8,17.78,42672.027,9.858,33633.906,1.269,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,140.9,145.7,132.1,188.9,25.4,0.0,1562.0,1562.0,252,10.6,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.752,33.092,241.613,30.776,241.721,35.829,9871.179,9816.083,13923.161,2507.398,2525.833,2514.964,-7.565,2611.827,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:28:46,140.9,145.7,4.8,17.77,42648.031,9.889,33741.891,1.264,0,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7224.0,-2.0,140.9,145.7,132.1,188.9,25.4,0.0,1562.0,1562.0,252,10.59,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.898,32.943,241.663,30.8,241.865,36.066,9875.916,9840.688,13943.63,2507.401,2525.835,2514.967,-7.565,2611.83,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:28:47,140.9,145.8,4.9,17.78,43561.086,9.879,33705.578,1.292,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,140.9,145.8,132.1,188.9,25.4,0.0,1562.0,1562.0,252,10.57,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.874,32.901,241.659,30.861,241.88,36.024,9889.396,9818.031,13937.445,2507.404,2525.838,2514.969,-7.565,2611.833,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:28:48,141.0,145.7,4.7,17.75,41712.473,9.89,33744.418,1.236,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1321.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,140.9,145.7,132.1,188.9,25.3,0.0,1562.0,1562.0,252,10.57,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.857,32.929,241.633,30.879,241.87,36.093,9888.65,9844.471,13955.431,2507.406,2525.841,2514.972,-7.565,2611.836,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:28:49,140.9,145.8,4.9,17.75,43487.578,9.887,33736.105,1.289,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.9,145.8,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.61,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,32.832,241.604,30.871,241.849,35.953,9882.69,9803.169,13921.938,2507.409,2525.844,2514.975,-7.565,2611.838,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:28:50,140.9,145.8,4.9,17.74,43463.082,9.876,33696.492,1.29,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-2.004,7227.0,-562949953421312.0,140.9,145.8,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.62,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.825,32.72,241.592,30.792,241.812,35.968,9874.584,9781.094,13900.912,2507.412,2525.846,2514.978,-7.565,2611.841,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:28:51,140.9,145.8,4.9,17.7,43365.082,9.87,33677.375,1.288,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.9,145.8,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.6,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,32.706,241.622,30.83,241.804,35.777,9875.096,9736.895,13870.124,2507.415,2525.849,2514.98,-7.565,2611.844,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:28:52,141.0,145.8,4.8,17.78,42672.027,9.891,33746.539,1.264,8700,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1321.0,1889.0,253.0,0.0,15620.0,15620.0,2.004,7227.0,-562949953421312.0,141.0,145.8,132.1,188.9,25.3,0.0,1562.0,1562.0,252,10.58,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,32.63,241.51,30.829,241.838,35.911,9895.033,9729.836,13879.566,2507.417,2525.852,2514.983,-7.565,2611.847,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:28:53,141.0,145.8,4.8,17.78,42672.027,9.888,33736.328,1.265,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-2.004,7225.0,-131072.0,141.0,145.8,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.62,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.715,32.768,241.578,30.863,241.626,35.737,9888.109,9725.681,13871.276,2507.42,2525.854,2514.986,-7.565,2611.849,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:28:54,141.0,145.8,4.8,17.76,42624.027,9.904,33791.602,1.261,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,141.0,145.8,132.1,188.9,25.4,0.0,1562.0,1562.0,251,10.6,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.837,32.754,241.596,30.981,241.807,35.891,9902.906,9762.791,13907.891,2507.423,2525.857,2514.988,-7.565,2611.852,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:55,141.0,145.8,4.8,17.76,42624.027,9.894,33757.035,1.263,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,141.0,145.8,132.1,189.0,25.5,0.0,1562.0,1562.0,251,10.6,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,32.714,241.605,31.007,241.791,36.069,9890.123,9816.093,13936.562,2507.426,2525.86,2514.991,-7.565,2611.855,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:28:56,141.0,145.8,4.8,17.73,42552.023,9.895,33762.547,1.26,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7222.0,-0.0,141.0,145.8,132.1,188.9,25.4,0.0,1562.0,1562.0,251,10.63,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,32.78,241.584,31.015,241.821,35.997,9894.983,9814.547,13938.64,2507.428,2525.863,2514.994,-7.565,2611.857,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:28:57,141.0,145.8,4.8,17.72,42528.027,9.901,33783.832,1.259,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,141.0,145.8,132.2,188.9,25.4,0.0,1562.0,1562.0,251,10.6,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,32.813,241.554,30.908,241.772,36.186,9893.169,9817.55,13939.535,2507.432,2525.866,2514.998,-7.565,2611.861,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:28:58,141.0,145.8,4.8,17.7,42480.031,9.893,33755.984,1.258,0,0,8,17065,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,2.004,7227.0,-562949953421312.0,141.0,145.8,132.2,188.9,25.5,0.0,1562.0,1562.0,251,10.58,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,32.872,241.607,30.987,241.781,35.991,9896.475,9817.003,13941.373,2507.434,2525.868,2514.999,-7.565,2611.863,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:28:59,141.0,145.8,4.8,17.68,42432.027,9.901,33783.699,1.256,0,0,8,17065,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,141.0,145.8,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.56,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.837,32.784,241.581,30.941,241.832,36.064,9902.673,9811.614,13942.417,2507.437,2525.871,2515.002,-7.565,2611.865,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:00,141.0,145.8,4.8,17.69,42456.027,9.907,33802.93,1.256,0,0,8,17065,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,2.004,7228.0,-3.6893488147419103e+19,141.0,145.8,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.58,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.748,33.047,241.504,30.987,241.74,36.072,9918.197,9842.283,13974.916,2507.439,2525.874,2515.005,-7.565,2611.868,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:01,140.9,145.8,4.9,17.72,43414.078,9.923,33855.746,1.282,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,0.0,7226.0,-8589934592.0,141.0,145.8,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.57,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.754,32.954,241.581,30.892,241.684,36.084,9912.6,9830.876,13962.757,2507.443,2525.877,2515.009,-7.565,2611.872,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:02,140.9,145.8,4.9,17.71,43389.578,9.914,33825.453,1.283,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7229.0,-2.4178516392292583e+24,140.9,145.8,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.6,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.845,32.92,241.613,30.909,241.829,36.167,9912.684,9837.443,13967.511,2507.445,2525.879,2515.01,-7.565,2611.874,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:03,140.9,145.8,4.9,17.7,43365.082,9.926,33868.242,1.28,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,-0.0,7227.0,-562949953421312.0,140.9,145.8,132.2,188.9,25.3,0.0,1562.0,1562.0,252,10.61,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.823,32.921,241.579,30.851,241.825,36.185,9919.713,9828.763,13966.267,2507.448,2525.883,2515.014,-7.565,2611.878,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:04,140.9,145.8,4.9,17.72,43414.078,9.921,33849.098,1.283,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1322.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7228.0,-3.6893488147419103e+19,140.9,145.8,132.2,189.0,25.3,0.0,1562.0,1562.0,252,10.61,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.792,32.818,241.516,30.807,241.797,36.253,9924.047,9803.238,13951.781,2507.45,2525.885,2515.016,-7.565,2611.879,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:05,140.9,145.8,4.9,17.72,43414.078,9.931,33884.66,1.281,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1322.0,1890.0,254.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.9,145.8,132.2,189.0,25.5,0.0,1562.0,1562.0,252,10.61,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.759,32.96,241.549,30.845,241.719,36.181,9937.791,9800.962,13959.537,2507.453,2525.887,2515.019,-7.565,2611.882,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:06,140.8,145.8,5.0,17.74,44350.0,9.938,33909.645,1.308,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1322.0,1890.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7227.0,-562949953421312.0,140.8,145.8,132.2,189.0,25.4,0.0,1562.0,1562.0,252,10.59,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.773,32.853,241.542,30.926,241.761,36.137,9943.378,9793.621,13958.433,2507.457,2525.891,2515.022,-7.565,2611.885,3760.0,0.712,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:29:07,140.8,145.8,5.0,17.73,44324.996,9.944,33928.672,1.306,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1322.0,1890.0,254.0,0.0,15620.0,15620.0,-0.0,7227.0,-562949953421312.0,140.8,145.8,132.2,189.0,25.4,0.0,1562.0,1562.0,253,10.61,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.792,32.833,241.531,30.896,241.756,36.21,9941.235,9795.877,13958.691,2507.458,2525.893,2515.024,-7.565,2611.887,3760.0,0.712,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:29:08,140.8,145.8,5.0,17.69,44225.004,9.928,33872.703,1.306,8700,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7228.0,-3.6893488147419103e+19,140.8,145.8,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.59,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.763,32.928,241.658,30.905,241.664,36.001,9931.409,9781.209,13941.145,2507.461,2525.896,2515.027,-7.565,2611.89,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:09,140.8,145.9,5.1,17.72,45185.918,9.952,33954.926,1.331,0,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1890.0,255.0,0.0,15620.0,15620.0,2.004,7227.0,-562949953421312.0,140.8,145.9,132.2,189.0,25.5,0.0,1562.0,1562.0,252,10.58,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,32.932,241.595,31.017,241.852,36.41,9950.486,9868.803,14016.393,2507.465,2525.899,2515.031,-7.565,2611.894,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:10,140.8,145.8,5.0,17.7,44250.0,9.953,33959.016,1.303,8700,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7226.0,-8589934592.0,140.8,145.8,132.1,189.0,25.5,0.0,1562.0,1562.0,250,10.57,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,33.015,241.614,30.998,241.79,36.387,9952.102,9879.908,14025.061,2507.467,2525.901,2515.032,-7.565,2611.896,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:29:11,140.8,145.8,5.0,17.69,44225.004,9.952,33957.91,1.302,0,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1458.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,0.0,7230.0,-1.5845632502852868e+29,140.7,145.8,132.2,188.9,25.5,0.0,1562.0,1562.0,250,10.57,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.846,32.862,241.634,30.997,241.825,36.444,9952.018,9860.75,14011.848,2507.47,2525.904,2515.035,-7.565,2611.898,3760.0,0.71,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:29:12,140.7,145.8,5.1,17.68,45084.055,9.966,34004.672,1.326,0,0,8,17076,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1322.0,1890.0,254.0,0.0,15620.0,15620.0,-0.0,7231.0,-1.0384593717069655e+34,140.7,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,253,10.6,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.846,32.963,241.633,31.099,241.845,36.515,9974.48,9882.979,14043.422,2507.472,2525.907,2515.038,-7.565,2611.901,3760.0,0.71,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:29:13,140.7,145.8,5.1,17.69,45109.555,9.977,34040.457,1.325,8700,0,8,17076,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1458.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,2.004,7229.0,-2.4178516392292583e+24,140.7,145.8,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.58,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.845,32.87,241.609,31.018,241.852,36.566,9968.834,9882.338,14038.65,2507.475,2525.909,2515.041,-7.565,2611.904,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:14,140.6,145.8,5.2,17.69,45993.973,9.962,33990.578,1.353,0,0,8,17079,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7231.0,-1.0384593717069655e+34,140.6,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.6,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.788,32.818,241.547,31.13,241.806,36.527,9951.381,9870.344,14018.102,2507.479,2525.913,2515.045,-7.565,2611.907,3760.0,0.71,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:15,140.6,145.9,5.3,17.71,46931.391,9.952,33956.352,1.382,8700,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,2.004,7229.0,-2.4178516392292583e+24,140.6,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,253,10.58,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.68,33.012,241.456,31.183,241.694,36.35,9974.133,9885.906,14045.043,2507.482,2525.916,2515.047,-7.565,2611.91,3760.0,0.71,0,-21.053,253,0.0,506,144.532,12.332
