TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:29:16,140.5,145.9,5.4,17.7,47789.949,9.969,34012.812,1.405,0,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7229.0,-2.4178516392292583e+24,140.5,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,250,10.61,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.805,32.773,241.629,31.18,241.826,36.52,9965.543,9875.15,14031.613,2507.484,2525.919,2515.05,-7.565,2611.913,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:17,140.5,145.9,5.4,17.71,47816.945,9.976,34036.473,1.405,0,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7231.0,-1.0384593717069655e+34,140.5,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,250,10.59,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,32.928,241.592,31.193,241.826,36.52,9982.359,9894.557,14057.043,2507.486,2525.921,2515.052,-7.565,2611.915,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:18,140.5,145.9,5.4,17.72,47843.945,9.991,34087.824,1.404,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.5,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,250,10.57,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.773,32.842,241.52,31.125,241.789,36.536,9993.732,9859.169,14040.261,2507.489,2525.924,2515.055,-7.565,2611.917,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:19,140.5,145.9,5.4,17.76,47951.945,9.991,34089.555,1.407,0,0,8,17087,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.5,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.56,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.749,32.803,241.528,31.164,241.733,36.341,9994.016,9807.189,14004.134,2507.492,2525.926,2515.057,-7.565,2611.92,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:20,140.5,145.9,5.4,17.71,47816.945,9.983,34060.793,1.404,0,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,2.004,7229.0,-2.4178516392292583e+24,140.5,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.58,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,32.767,241.61,31.114,241.765,36.184,9985.411,9781.611,13979.926,2507.495,2525.929,2515.06,-7.565,2611.923,3760.0,0.714,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:21,140.5,145.9,5.4,17.75,47924.945,9.993,34095.203,1.406,0,0,8,17087,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7230.0,-1.5845632502852868e+29,140.5,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.57,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,32.726,241.555,31.1,241.772,36.088,9989.755,9758.482,13966.992,2507.498,2525.933,2515.064,-7.565,2611.927,3760.0,0.715,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:22,140.5,145.9,5.4,17.73,47870.945,9.993,34097.016,1.404,8700,0,8,17087,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7228.0,-3.6893488147419103e+19,140.5,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,250,10.55,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,32.862,241.498,31.108,241.772,36.088,9986.725,9765.794,13969.807,2507.501,2525.935,2515.067,-7.565,2611.929,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:23,140.5,145.9,5.4,17.72,47843.945,9.981,34055.738,1.405,0,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7226.0,-8589934592.0,140.4,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,250,10.57,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.658,32.974,241.468,31.32,241.662,36.396,10011.205,9832.725,14034.286,2507.504,2525.938,2515.069,-7.565,2611.932,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:24,140.4,145.9,5.5,17.71,48702.5,10.025,34204.887,1.424,8700,0,8,17090,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7228.0,-3.6893488147419103e+19,140.4,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.55,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.683,32.953,241.493,31.258,241.662,36.396,10024.228,9841.375,14049.666,2507.506,2525.94,2515.071,-7.565,2611.934,3760.0,0.714,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:25,140.4,145.9,5.5,17.71,48702.5,10.032,34227.68,1.423,0,0,8,17091,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,140.4,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,250,10.57,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.799,32.827,241.565,31.084,241.764,36.355,10011.393,9791.234,14005.375,2507.51,2525.944,2515.075,-7.565,2611.938,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:26,140.4,145.9,5.5,17.73,48757.5,10.01,34153.953,1.428,0,0,8,17091,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.3,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,250,10.56,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.812,33.018,241.57,31.29,241.789,36.378,10015.618,9848.627,14048.482,2507.511,2525.946,2515.077,-7.565,2611.939,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:27,140.3,145.9,5.6,17.72,49615.918,10.008,34147.527,1.453,8700,0,8,17090,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7229.0,-2.4178516392292583e+24,140.4,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,251,10.55,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.795,32.994,241.537,31.172,241.782,36.276,10000.17,9846.568,14035.906,2507.514,2525.948,2515.08,-7.565,2611.942,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:29:28,140.3,145.9,5.6,17.73,49643.918,10.01,34155.598,1.453,0,0,8,17094,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7228.0,-3.6893488147419103e+19,140.3,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,251,10.59,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.787,33.057,241.541,31.301,241.751,36.472,10022.92,9874.4,14072.044,2507.517,2525.951,2515.083,-7.565,2611.945,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:29:29,140.3,145.9,5.6,17.73,49643.918,10.042,34262.551,1.449,0,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7226.0,-8589934592.0,140.3,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,250,10.62,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,33.154,241.567,31.273,241.771,36.446,10047.838,9875.612,14090.456,2507.52,2525.954,2515.085,-7.565,2611.948,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:30,140.3,145.9,5.6,17.72,49615.918,10.042,34264.312,1.448,0,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7223.0,-0.0,140.3,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,250,10.59,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.755,33.218,241.483,31.32,241.747,36.445,10047.889,9885.38,14097.395,2507.522,2525.957,2515.088,-7.565,2611.95,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:31,140.3,145.9,5.6,17.71,49587.918,10.037,34247.137,1.448,0,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.3,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,251,10.56,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.751,33.116,241.58,31.308,241.652,36.261,10028.775,9851.196,14059.668,2507.525,2525.96,2515.091,-7.565,2611.953,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:29:32,140.3,145.9,5.6,17.65,49419.918,10.037,34246.266,1.443,0,0,8,17093,8700,97.5,100,0.0,1765.0,0.0,17.65,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.3,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,250,10.57,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.82,33.121,241.575,31.119,241.796,36.371,10032.459,9856.242,14065.891,2507.528,2525.962,2515.094,-7.565,2611.956,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:33,140.3,145.9,5.6,17.68,49503.922,10.022,34195.027,1.448,0,0,8,17094,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7226.0,-8589934592.0,140.3,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,250,10.55,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.833,33.158,241.601,31.121,241.781,36.394,10019.217,9863.434,14061.705,2507.531,2525.965,2515.096,-7.565,2611.958,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:34,140.3,145.9,5.6,17.67,49475.918,10.024,34203.527,1.447,8700,0,8,17093,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,2.004,7225.0,-131072.0,140.3,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,251,10.58,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.865,33.216,241.632,31.054,241.814,36.412,10023.507,9870.9,14069.589,2507.533,2525.968,2515.099,-7.565,2611.961,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:29:35,140.3,145.9,5.6,17.67,49475.918,10.034,34236.875,1.445,0,0,8,17093,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7225.0,-131072.0,140.3,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,251,10.59,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.906,33.218,241.667,31.216,241.853,36.592,10050.482,9913.678,14118.948,2507.537,2525.972,2515.103,-7.565,2611.965,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:36,140.3,145.9,5.6,17.71,49587.918,10.056,34310.207,1.445,0,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,2.004,7224.0,-2.0,140.3,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,250,10.58,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.896,33.169,241.652,31.283,241.868,36.641,10057.402,9907.703,14119.625,2507.539,2525.973,2515.105,-7.565,2611.967,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:37,140.2,145.9,5.7,17.72,50501.973,10.05,34290.367,1.473,8700,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,281,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.3,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,252,10.57,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.883,33.022,241.564,31.326,241.855,36.698,10047.839,9907.436,14112.794,2507.542,2525.976,2515.108,-7.565,2611.969,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:38,140.2,145.9,5.7,17.75,50587.473,10.025,34204.887,1.479,0,0,8,17098,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.2,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.56,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.706,33.133,241.549,31.396,241.642,36.407,10027.538,9891.827,14087.314,2507.545,2525.979,2515.11,-7.565,2611.972,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:39,140.2,145.9,5.7,17.72,50501.973,10.043,34265.262,1.474,8700,0,8,17098,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.1,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,251,10.54,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.86,33.05,241.652,31.257,241.781,36.614,10035.785,9912.734,14107.734,2507.548,2525.982,2515.113,-7.565,2611.975,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:29:40,140.1,145.9,5.8,17.76,51503.891,10.026,34207.973,1.506,0,0,8,17102,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7225.0,-131072.0,140.1,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,251,10.55,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.894,33.113,241.658,31.343,241.869,36.495,10029.317,9906.162,14098.697,2507.551,2525.985,2515.116,-7.565,2611.978,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:41,140.1,145.9,5.8,17.76,51503.891,10.04,34255.852,1.504,0,0,8,17102,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7226.0,-8589934592.0,140.1,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,250,10.56,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,33.117,241.62,31.257,241.872,36.495,10046.228,9888.447,14098.359,2507.553,2525.988,2515.119,-7.565,2611.98,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:42,140.1,145.9,5.8,17.75,51474.891,10.057,34312.805,1.5,0,0,8,17101,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1889.0,252.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.1,145.9,132.2,188.9,25.2,0.0,1562.0,1562.0,250,10.56,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.878,33.19,241.629,31.195,241.839,36.572,10057.367,9891.523,14108.449,2507.556,2525.99,2515.121,-7.565,2611.983,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:43,140.1,145.9,5.8,17.75,51474.891,10.055,34306.121,1.5,0,0,8,17101,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1888.0,253.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,140.1,145.9,132.2,188.8,25.3,0.0,1562.0,1562.0,250,10.56,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.884,33.241,241.639,31.242,241.852,36.418,10054.549,9873.56,14093.566,2507.559,2525.993,2515.124,-7.565,2611.986,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:44,140.1,145.9,5.8,17.71,51358.891,10.056,34311.551,1.497,0,0,8,17101,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.1,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,252,10.54,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.877,33.22,241.637,31.244,241.853,36.576,10059.604,9899.801,14115.847,2507.562,2525.996,2515.127,-7.565,2611.989,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:45,140.1,145.9,5.8,17.71,51358.891,10.069,34356.625,1.495,0,0,8,17101,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1889.0,252.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,140.1,145.9,132.2,188.9,25.2,0.0,1562.0,1562.0,252,10.56,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,33.428,241.547,31.42,241.818,36.41,10087.961,9892.458,14131.087,2507.564,2525.999,2515.13,-7.565,2611.991,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:29:46,140.1,145.9,5.8,17.73,51416.891,10.087,34416.77,1.494,8700,0,8,17101,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1459.0,1322.0,1889.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7223.0,-0.0,140.1,145.9,132.2,188.9,25.3,0.0,1562.0,1562.0,251,10.55,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.797,33.219,241.604,31.192,241.702,36.558,10072.865,9887.781,14116.93,2507.567,2526.001,2515.133,-7.565,2611.994,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:29:47,140.1,145.9,5.8,17.77,51532.895,10.084,34405.664,1.498,0,0,8,17102,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1458.0,1322.0,1888.0,253.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.1,145.8,132.2,188.8,25.3,0.0,1562.0,1562.0,251,10.53,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.876,33.223,241.647,31.286,241.828,36.524,10087.256,9860.869,14108.221,2507.57,2526.004,2515.135,-7.565,2611.997,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:48,140.1,145.8,5.7,17.78,50672.973,10.079,34387.867,1.474,0,0,8,17098,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1458.0,1322.0,1888.0,253.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.1,145.8,132.2,188.8,25.3,0.0,1562.0,1562.0,250,10.53,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,33.144,241.641,31.305,241.842,36.373,10079.518,9833.987,14083.934,2507.573,2526.007,2515.138,-7.565,2612.0,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:49,140.1,145.8,5.7,17.75,50587.473,10.098,34454.559,1.468,8700,0,8,17098,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1458.0,1322.0,1888.0,253.0,0.0,15620.0,15620.0,-2.004,7221.0,-0.0,140.1,145.8,132.2,188.8,25.3,0.0,1562.0,1562.0,250,10.54,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.883,33.133,241.616,31.341,241.771,36.423,10098.674,9850.192,14109.025,2507.577,2526.011,2515.142,-7.565,2612.004,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:50,140.1,145.8,5.7,17.75,50587.473,10.094,34442.379,1.469,0,0,8,17098,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1458.0,1322.0,1888.0,252.0,0.0,15620.0,15620.0,-2.004,7223.0,-0.0,140.1,145.8,132.2,188.8,25.2,0.0,1562.0,1562.0,250,10.54,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.763,33.185,241.519,31.344,241.771,36.423,10095.254,9836.98,14097.285,2507.578,2526.013,2515.144,-7.565,2612.005,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:51,140.1,145.8,5.7,17.74,50558.973,10.089,34424.18,1.469,8700,0,8,17098,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1458.0,1322.0,1887.0,253.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.1,145.8,132.2,188.7,25.3,0.0,1562.0,1562.0,250,10.53,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.794,33.249,241.609,31.184,241.841,36.377,10079.441,9842.696,14089.85,2507.582,2526.017,2515.147,-7.565,2612.009,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:52,140.0,145.8,5.8,17.73,51417.027,10.087,34415.75,1.494,0,0,8,17098,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1458.0,1322.0,1887.0,252.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.1,145.8,132.2,188.7,25.2,0.0,1562.0,1562.0,250,10.57,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.887,33.327,241.544,31.327,241.841,36.377,10086.829,9864.025,14110.288,2507.585,2526.019,2515.15,-7.565,2612.012,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:53,140.1,145.8,5.7,17.7,50444.977,10.086,34413.43,1.466,0,0,8,17097,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1458.0,1322.0,1887.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7223.0,-0.0,140.0,145.8,132.2,188.7,25.3,0.0,1562.0,1562.0,250,10.55,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.724,33.382,241.537,31.194,241.751,36.627,10099.515,9858.792,14115.826,2507.588,2526.022,2515.153,-7.565,2612.014,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:54,140.0,145.8,5.8,17.72,51388.023,10.106,34480.609,1.49,0,0,8,17101,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1322.0,1887.0,252.0,0.0,15620.0,15620.0,-2.004,7226.0,-8589934592.0,140.0,145.7,132.2,188.7,25.2,0.0,1562.0,1562.0,250,10.54,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.791,33.384,241.511,31.293,241.751,36.627,10104.629,9896.227,14145.371,2507.59,2526.025,2515.156,-7.565,2612.017,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:55,140.0,145.7,5.7,17.75,50587.473,10.111,34497.531,1.466,8700,0,8,17098,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1322.0,1887.0,252.0,0.0,15620.0,15620.0,-2.004,7226.0,-8589934592.0,140.0,145.7,132.2,188.7,25.2,0.0,1562.0,1562.0,250,10.55,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,33.412,241.599,31.16,241.74,36.607,10111.106,9883.352,14140.959,2507.593,2526.027,2515.158,-7.565,2612.019,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:56,140.0,145.7,5.7,17.71,50473.469,10.101,34465.902,1.464,0,0,8,17097,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1322.0,1886.0,253.0,0.0,15620.0,15620.0,-0.0,7226.0,-8589934592.0,140.0,145.7,132.2,188.6,25.2,0.0,1562.0,1562.0,250,10.53,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.892,33.416,241.622,31.216,241.833,36.658,10099.668,9906.605,14149.051,2507.596,2526.03,2515.162,-7.565,2612.022,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:29:57,140.0,145.7,5.7,17.69,50416.473,10.107,34486.422,1.462,0,0,8,17097,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1322.0,1887.0,253.0,0.0,15620.0,15620.0,2.004,7228.0,-3.6893488147419103e+19,140.0,145.7,132.2,188.7,25.3,0.0,1562.0,1562.0,249,10.58,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,33.455,241.591,31.296,241.833,36.658,10115.465,9933.616,14179.442,2507.599,2526.033,2515.164,-7.565,2612.025,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:29:58,140.1,145.7,5.6,17.68,49503.922,10.117,34520.156,1.434,0,0,8,17094,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1322.0,1886.0,252.0,0.0,15620.0,15620.0,2.004,7228.0,-3.6893488147419103e+19,140.1,145.7,132.2,188.6,25.2,0.0,1562.0,1562.0,251,10.58,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.838,33.474,241.575,31.298,241.812,36.854,10122.479,9948.961,14195.189,2507.601,2526.035,2515.166,-7.565,2612.027,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:29:59,140.0,145.7,5.7,17.7,50444.977,10.127,34553.027,1.46,0,0,8,17097,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1322.0,1886.0,253.0,0.0,15620.0,15620.0,2.004,7228.0,-3.6893488147419103e+19,140.0,145.7,132.2,188.6,25.3,0.0,1562.0,1562.0,251,10.56,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,33.503,241.577,31.342,241.803,36.776,10122.729,9943.736,14191.36,2507.604,2526.038,2515.169,-7.565,2612.03,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:30:00,140.0,145.7,5.7,17.71,50473.469,10.122,34534.875,1.462,8700,0,8,17097,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1322.0,1886.0,253.0,0.0,15620.0,15620.0,0.0,7231.0,-1.0384593717069655e+34,140.0,145.7,132.2,188.6,25.3,0.0,1562.0,1562.0,249,10.55,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,33.534,241.505,31.281,241.634,36.604,10126.406,9909.344,14170.066,2507.607,2526.042,2515.173,-7.565,2612.034,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:30:01,140.0,145.7,5.7,17.71,50473.469,10.114,34509.711,1.463,0,0,8,17098,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1322.0,1885.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7230.0,-1.5845632502852868e+29,140.1,145.7,132.2,188.5,25.2,0.0,1562.0,1562.0,249,10.55,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.729,33.366,241.545,31.311,241.634,36.604,10108.68,9882.487,14138.682,2507.609,2526.044,2515.175,-7.565,2612.036,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:30:02,140.1,145.7,5.6,17.72,49615.918,10.129,34558.453,1.436,0,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1321.0,1885.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7231.0,-1.0384593717069655e+34,140.1,145.6,132.1,188.5,25.3,0.0,1562.0,1562.0,250,10.61,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.8,33.273,241.57,31.206,241.763,36.71,10125.223,9866.998,14139.716,2507.612,2526.046,2515.177,-7.565,2612.038,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:03,140.1,145.6,5.5,17.71,48702.5,10.104,34473.965,1.413,8700,0,8,17090,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1321.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7231.0,-1.0384593717069655e+34,140.1,145.6,132.1,188.5,25.3,0.0,1562.0,1562.0,250,10.64,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,33.13,241.606,31.109,241.783,36.681,10081.53,9826.004,14079.6,2507.616,2526.05,2515.181,-7.565,2612.042,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:04,140.1,145.6,5.5,17.68,48620.004,10.078,34385.395,1.414,0,0,8,17090,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1321.0,1885.0,252.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.1,145.6,132.1,188.5,25.2,0.0,1562.0,1562.0,250,10.64,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,33.131,241.597,31.26,241.813,36.671,10090.273,9846.017,14100.02,2507.619,2526.053,2515.184,-7.565,2612.044,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:30:05,140.1,145.6,5.5,17.7,48675.004,10.095,34444.961,1.413,8700,0,8,17090,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1322.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7231.0,-1.0384593717069655e+34,140.1,145.6,132.2,188.4,25.2,0.0,1562.0,1562.0,250,10.6,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,33.216,241.642,31.269,241.842,36.798,10097.486,9896.574,14140.541,2507.621,2526.056,2515.187,-7.565,2612.047,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:30:06,140.1,145.6,5.5,17.71,48702.5,10.108,34489.781,1.412,0,0,8,17090,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1321.0,1884.0,253.0,0.0,15620.0,15620.0,-0.0,7231.0,-1.0384593717069655e+34,140.1,145.6,132.1,188.4,25.3,0.0,1562.0,1562.0,250,10.6,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.855,33.414,241.615,31.334,241.842,36.798,10113.904,9937.931,14181.093,2507.623,2526.058,2515.189,-7.565,2612.049,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:07,140.1,145.6,5.5,17.72,48730.0,10.114,34509.742,1.412,8700,0,8,17090,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7232.0,0.0,140.1,145.6,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.6,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.824,33.313,241.551,31.293,241.815,36.902,10095.617,9918.55,14154.508,2507.627,2526.061,2515.193,-7.565,2612.053,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:30:08,140.0,145.6,5.6,17.72,49616.051,10.088,34421.109,1.441,0,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,-2.004,7230.0,-1.5845632502852868e+29,140.0,145.6,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.6,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.746,33.52,241.6,31.311,241.842,36.768,10104.659,9944.277,14178.963,2507.63,2526.064,2515.195,-7.565,2612.056,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:30:09,140.0,145.6,5.6,17.71,49588.051,10.112,34502.113,1.437,8700,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7231.0,-1.0384593717069655e+34,140.0,145.6,132.1,188.4,25.3,0.0,1562.0,1562.0,250,10.6,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,33.366,241.625,31.313,241.847,36.955,10109.188,9948.643,14185.426,2507.633,2526.067,2515.198,-7.565,2612.058,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:10,140.0,145.6,5.6,17.73,49644.055,10.114,34510.457,1.439,0,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1321.0,1883.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7230.0,-1.5845632502852868e+29,140.0,145.6,132.1,188.3,25.3,0.0,1562.0,1562.0,249,10.58,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,33.453,241.594,31.293,241.823,36.913,10124.119,9959.002,14203.191,2507.635,2526.07,2515.201,-7.565,2612.061,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:30:11,140.0,145.6,5.6,17.74,49672.055,10.13,34564.32,1.437,0,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1455.0,1321.0,1883.0,253.0,0.0,15620.0,15620.0,2.004,7232.0,0.0,140.0,145.5,132.1,188.3,25.3,0.0,1562.0,1562.0,249,10.58,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.805,33.504,241.586,31.477,241.823,36.913,10153.779,9982.304,14240.611,2507.638,2526.073,2515.204,-7.565,2612.064,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:30:12,140.1,145.5,5.4,17.74,47897.945,10.157,34656.891,1.382,8700,0,8,17087,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1455.0,1321.0,1883.0,253.0,0.0,15620.0,15620.0,2.004,7231.0,-1.0384593717069655e+34,140.1,145.5,132.1,188.3,25.3,0.0,1562.0,1562.0,249,10.58,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.781,33.465,241.545,31.531,241.821,37.033,10164.974,9972.656,14241.883,2507.641,2526.075,2515.207,-7.565,2612.067,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:30:13,140.0,145.5,5.5,17.76,48840.0,10.164,34680.145,1.408,0,0,8,17091,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1455.0,1321.0,1882.0,251.0,0.0,15620.0,15620.0,-0.0,7232.0,0.0,140.1,145.5,132.1,188.2,25.1,0.0,1562.0,1562.0,249,10.61,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.698,33.522,241.459,31.607,241.753,36.937,10165.979,9976.453,14245.134,2507.643,2526.077,2515.208,-7.565,2612.069,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:30:14,140.1,145.5,5.4,17.77,47978.945,10.16,34665.711,1.384,0,0,8,17087,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1455.0,1321.0,1882.0,252.0,0.0,15620.0,15620.0,2.004,7231.0,-1.0384593717069655e+34,140.0,145.5,132.1,188.2,25.2,0.0,1562.0,1562.0,250,10.58,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.712,33.344,241.509,31.477,241.705,36.959,10152.691,9953.25,14219.794,2507.646,2526.08,2515.211,-7.565,2612.072,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:15,140.1,145.5,5.4,17.73,47870.945,10.153,34640.66,1.382,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1455.0,1321.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7230.0,-1.5845632502852868e+29,140.1,145.5,132.1,188.2,25.2,0.0,1562.0,1562.0,250,10.55,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.697,33.568,241.405,31.53,241.584,36.58,10158.377,9939.909,14214.354,2507.649,2526.084,2515.215,-7.565,2612.075,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:16,140.0,145.5,5.5,17.74,48785.0,10.137,34587.645,1.41,0,0,8,17091,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7232.0,0.0,140.1,145.4,132.1,188.2,25.3,0.0,1562.0,1562.0,250,10.55,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.649,33.421,241.455,31.49,241.584,36.58,10124.02,9909.811,14168.555,2507.651,2526.086,2515.217,-7.565,2612.077,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:17,140.1,145.4,5.3,17.73,46984.391,10.136,34585.066,1.359,8700,0,8,17087,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1455.0,1321.0,1882.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7231.0,-1.0384593717069655e+34,140.0,145.5,132.1,188.2,25.3,0.0,1562.0,1562.0,250,10.55,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.617,33.395,241.341,31.539,241.668,36.849,10134.637,9945.914,14201.631,2507.655,2526.089,2515.221,-7.565,2612.081,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:18,140.1,145.4,5.3,17.75,47037.391,10.13,34564.965,1.361,0,0,8,17084,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7233.0,0.0,140.1,145.4,132.1,188.2,25.2,0.0,1562.0,1562.0,250,10.56,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.544,33.393,241.311,31.555,241.616,36.838,10121.833,9959.061,14201.621,2507.658,2526.092,2515.224,-7.565,2612.083,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:19,140.1,145.4,5.3,17.75,47037.391,10.117,34518.836,1.363,8700,0,8,17084,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7232.0,0.0,140.1,145.4,132.1,188.2,25.3,0.0,1562.0,1562.0,250,10.58,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.672,33.286,241.465,31.398,241.616,36.838,10107.457,9924.823,14167.552,2507.661,2526.095,2515.226,-7.565,2612.086,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:20,140.1,145.4,5.3,17.75,47037.391,10.108,34487.578,1.364,0,0,8,17084,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1882.0,252.0,0.0,15620.0,15620.0,2.004,7235.0,0.0,140.1,145.4,132.1,188.2,25.2,0.0,1562.0,1562.0,250,10.58,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.694,33.347,241.423,31.368,241.674,36.63,10096.396,9920.264,14156.119,2507.664,2526.098,2515.229,-7.565,2612.089,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:21,140.1,145.4,5.3,17.73,46984.391,10.091,34429.453,1.365,8700,0,8,17083,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7234.0,0.0,140.1,145.4,132.1,188.1,25.3,0.0,1562.0,1562.0,249,10.56,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.636,33.266,241.348,31.294,241.597,36.673,10079.869,9891.996,14124.793,2507.667,2526.101,2515.232,-7.565,2612.092,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:30:22,140.1,145.4,5.3,17.77,47090.395,10.081,34394.672,1.369,0,0,8,17084,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1881.0,251.0,0.0,15620.0,15620.0,0.0,7235.0,0.0,140.1,145.4,132.1,188.1,25.1,0.0,1562.0,1562.0,249,10.57,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.619,33.281,241.36,31.167,241.578,36.38,10061.061,9862.986,14091.181,2507.669,2526.104,2515.235,-7.565,2612.094,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
