TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:30:23,140.1,145.4,5.3,17.76,47063.891,10.058,34319.164,1.371,0,0,8,17084,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,2.004,7234.0,0.0,140.1,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,250,10.58,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.618,33.392,241.386,31.082,241.648,36.493,10068.586,9845.316,14084.023,2507.672,2526.106,2515.238,-7.565,2612.097,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:30:24,140.1,145.4,5.3,17.75,47037.391,10.062,34330.035,1.37,8700,0,8,17084,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7233.0,0.0,140.1,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,251,10.57,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.667,33.176,241.394,31.051,241.648,36.493,10046.66,9829.708,14057.5,2507.675,2526.109,2515.24,-7.565,2612.1,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:25,140.1,145.4,5.3,17.75,47037.391,10.053,34299.898,1.371,0,0,8,17084,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1320.0,1880.0,253.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7234.0,0.0,140.1,145.4,132.0,188.0,25.3,0.0,1562.0,1562.0,251,10.55,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.692,33.251,241.425,31.023,241.685,36.492,10053.281,9834.399,14065.264,2507.677,2526.112,2515.243,-7.565,2612.102,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:26,140.1,145.4,5.3,17.69,46878.395,10.051,34293.043,1.367,8700,0,8,17083,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1320.0,1880.0,252.0,0.0,15620.0,15620.0,-2.004,7231.0,-1.0384593717069655e+34,140.1,145.4,132.0,188.0,25.2,0.0,1562.0,1562.0,250,10.54,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.716,33.152,241.474,30.976,241.739,36.555,10046.491,9824.062,14053.502,2507.68,2526.115,2515.246,-7.565,2612.105,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:27,140.1,145.4,5.3,17.71,46931.391,10.048,34283.09,1.369,0,0,8,17083,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1320.0,1880.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7231.0,-1.0384593717069655e+34,140.1,145.4,132.0,188.0,25.2,0.0,1562.0,1562.0,250,10.55,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.77,33.153,241.536,30.877,241.804,36.415,10039.305,9809.303,14037.835,2507.683,2526.117,2515.249,-7.565,2612.108,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:28,140.1,145.4,5.3,17.71,46931.391,10.032,34228.973,1.371,8700,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1320.0,1880.0,251.0,0.0,15620.0,15620.0,0.0,7233.0,0.0,140.1,145.4,132.0,188.0,25.1,0.0,1562.0,1562.0,249,10.56,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.823,33.1,241.58,30.879,241.833,36.471,10022.398,9811.645,14027.208,2507.686,2526.12,2515.251,-7.565,2612.111,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:30:29,140.2,145.4,5.2,17.72,46071.973,10.018,34181.312,1.348,0,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1320.0,1880.0,252.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7234.0,0.0,140.2,145.4,132.0,188.0,25.2,0.0,1562.0,1562.0,249,10.55,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,33.06,241.6,30.982,241.842,36.479,10021.98,9831.721,14041.235,2507.689,2526.123,2515.254,-7.565,2612.114,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:30,140.2,145.4,5.2,17.7,46019.973,10.028,34214.738,1.345,0,0,8,17080,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1320.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7233.0,0.0,140.2,145.4,132.0,187.9,25.3,0.0,1562.0,1562.0,250,10.57,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,33.092,241.532,31.063,241.842,36.479,10032.156,9829.494,14046.783,2507.691,2526.126,2515.257,-7.565,2612.116,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:31,140.2,145.4,5.2,17.71,46045.973,10.014,34168.148,1.348,0,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1320.0,1879.0,252.0,0.0,15620.0,15620.0,3.697216919950275e+19,7235.0,0.0,140.2,145.4,132.0,187.9,25.2,0.0,1562.0,1562.0,250,10.59,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.687,32.96,241.561,31.069,241.655,36.396,10021.125,9831.283,14040.42,2507.694,2526.129,2515.26,-7.565,2612.119,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:32,140.2,145.4,5.2,17.7,46019.973,10.036,34241.422,1.344,0,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1320.0,1879.0,253.0,0.0,15620.0,15620.0,2.004,7234.0,0.0,140.2,145.4,132.0,187.9,25.3,0.0,1562.0,1562.0,249,10.58,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.779,32.99,241.575,31.122,241.793,36.629,10034.184,9861.316,14070.443,2507.697,2526.131,2515.263,-7.565,2612.122,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:30:33,140.3,145.4,5.1,17.73,45211.418,10.033,34231.887,1.321,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1320.0,1879.0,252.0,0.0,15620.0,15620.0,2.004,7235.0,0.0,140.3,145.4,132.0,187.9,25.2,0.0,1562.0,1562.0,249,10.58,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.785,33.027,241.581,31.208,241.786,36.549,10035.601,9875.797,14081.687,2507.7,2526.134,2515.265,-7.565,2612.125,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:30:34,140.3,145.4,5.1,17.71,45160.414,10.029,34219.625,1.32,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1320.0,1879.0,251.0,0.0,15620.0,15620.0,0.0,7237.0,0.0,140.3,145.4,132.0,187.9,25.1,0.0,1562.0,1562.0,249,10.57,72.37,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.769,32.97,241.569,31.258,241.801,36.507,10030.555,9866.77,14072.014,2507.703,2526.137,2515.268,-7.565,2612.127,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:30:35,140.3,145.4,5.1,17.73,45211.418,10.033,34231.68,1.321,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1320.0,1879.0,252.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7235.0,0.0,140.3,145.4,132.0,187.9,25.2,0.0,1562.0,1562.0,248,10.55,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.787,33.086,241.535,31.117,241.801,36.507,10033.021,9869.057,14075.117,2507.705,2526.139,2515.27,-7.565,2612.129,3760.0,0.713,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:30:36,140.3,145.3,5.0,17.77,44425.004,10.02,34189.891,1.299,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1320.0,1879.0,252.0,0.0,15620.0,15620.0,3.697216919950275e+19,7234.0,0.0,140.3,145.4,132.0,187.9,25.2,0.0,1562.0,1562.0,248,10.59,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.742,33.095,241.53,31.121,241.765,36.363,10023.418,9846.131,14052.33,2507.708,2526.143,2515.274,-7.565,2612.133,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:37,140.3,145.3,5.0,17.81,44524.996,10.026,34209.449,1.302,0,0,8,17070,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1879.0,253.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7233.0,0.0,140.4,145.3,132.0,187.9,25.3,0.0,1562.0,1562.0,251,10.63,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.773,33.065,241.525,31.035,241.685,36.264,10005.518,9820.015,14021.124,2507.711,2526.145,2515.277,-7.565,2612.135,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:38,140.4,145.3,4.9,17.76,43512.082,10.005,34138.605,1.275,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1879.0,253.0,0.0,15620.0,15620.0,-0.0,7232.0,0.0,140.4,145.3,132.0,187.9,25.3,0.0,1562.0,1562.0,250,10.6,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.692,33.202,241.461,31.065,241.681,36.383,10026.992,9828.773,14043.004,2507.714,2526.148,2515.279,-7.565,2612.138,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:39,140.4,145.4,5.0,17.75,44375.0,10.025,34206.684,1.297,0,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1878.0,252.0,0.0,15620.0,15620.0,2.004,7230.0,-1.5845632502852868e+29,140.4,145.3,132.0,187.8,25.2,0.0,1562.0,1562.0,250,10.58,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.763,33.038,241.568,30.983,241.801,36.521,10010.141,9830.841,14032.218,2507.717,2526.151,2515.282,-7.565,2612.141,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:40,140.4,145.3,4.9,17.73,43438.578,10.012,34160.688,1.272,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1878.0,252.0,0.0,15620.0,15620.0,2.004,7232.0,0.0,140.4,145.3,132.0,187.8,25.2,0.0,1562.0,1562.0,251,10.58,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,33.022,241.571,30.97,241.799,36.388,10014.574,9822.699,14029.335,2507.719,2526.154,2515.285,-7.565,2612.144,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:41,140.4,145.3,4.9,17.76,43512.082,10.006,34140.043,1.275,0,0,8,17070,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1878.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7231.0,-1.0384593717069655e+34,140.4,145.3,132.0,187.8,25.3,0.0,1562.0,1562.0,251,10.59,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.799,32.877,241.573,31.062,241.799,36.388,9999.602,9804.973,14006.361,2507.721,2526.156,2515.287,-7.565,2612.146,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:42,140.4,145.3,4.9,17.73,43438.578,9.988,34078.211,1.275,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.4,145.3,132.0,187.8,25.3,0.0,1562.0,1562.0,250,10.57,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.778,32.687,241.583,30.971,241.811,36.457,9970.966,9793.347,13977.738,2507.725,2526.159,2515.29,-7.565,2612.149,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:43,140.4,145.3,4.9,17.75,43487.578,9.969,34015.66,1.278,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1878.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7231.0,-1.0384593717069655e+34,140.4,145.3,132.0,187.8,25.2,0.0,1562.0,1562.0,250,10.59,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.773,32.708,241.549,31.092,241.763,36.375,9974.59,9814.695,13995.455,2507.728,2526.162,2515.293,-7.565,2612.152,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:44,140.4,145.3,4.9,17.75,43487.578,9.973,34028.293,1.278,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1877.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7231.0,-1.0384593717069655e+34,140.4,145.3,132.0,187.7,25.2,0.0,1562.0,1562.0,251,10.63,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.73,32.768,241.513,31.059,241.73,36.363,9969.967,9812.684,13990.523,2507.73,2526.165,2515.296,-7.565,2612.154,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:45,140.4,145.3,4.9,17.73,43438.578,9.969,34014.934,1.277,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-2.004,7229.0,-2.4178516392292583e+24,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.62,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.678,32.857,241.369,31.204,241.509,36.086,9974.178,9814.532,13994.898,2507.733,2526.167,2515.299,-7.565,2612.157,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:46,140.4,145.3,4.9,17.74,43463.082,9.972,34023.785,1.277,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.64,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.567,32.928,241.47,31.086,241.748,36.292,9976.881,9801.042,13987.662,2507.736,2526.17,2515.301,-7.565,2612.16,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:47,140.4,145.3,4.9,17.77,43536.582,9.986,34073.121,1.278,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,2.004,7228.0,-3.6893488147419103e+19,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,251,10.66,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.728,32.898,241.47,30.941,241.677,36.24,9985.471,9775.616,13975.871,2507.739,2526.173,2515.304,-7.565,2612.163,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:48,140.4,145.3,4.9,17.73,43438.578,9.991,34088.219,1.274,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,0.0,7226.0,-8589934592.0,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,251,10.65,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.661,33.009,241.452,30.958,241.695,36.299,9991.828,9793.565,13992.96,2507.741,2526.176,2515.307,-7.565,2612.165,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:49,140.4,145.3,4.9,17.74,43463.082,9.998,34112.383,1.274,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.62,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.685,33.021,241.483,30.894,241.753,36.46,10004.562,9795.455,14003.209,2507.744,2526.178,2515.31,-7.565,2612.168,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:50,140.4,145.3,4.9,17.72,43414.078,10.01,34153.867,1.271,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.61,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.78,33.006,241.57,30.934,241.789,36.423,10005.299,9817.927,14019.701,2507.747,2526.181,2515.313,-7.565,2612.171,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:51,140.4,145.3,4.9,17.75,43487.578,10.001,34121.898,1.274,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.61,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.765,32.875,241.526,30.909,241.729,36.443,9995.845,9791.562,13994.331,2507.75,2526.184,2515.315,-7.565,2612.174,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:52,140.4,145.3,4.9,17.76,43512.082,9.986,34072.852,1.277,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7230.0,-1.5845632502852868e+29,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.63,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.683,32.802,241.438,31.016,241.584,36.259,9989.09,9780.185,13981.457,2507.753,2526.187,2515.318,-7.565,2612.176,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:53,140.4,145.3,4.9,17.75,43487.578,9.994,34099.648,1.275,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.64,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.594,32.916,241.417,31.086,241.643,36.31,9998.837,9792.109,13996.965,2507.755,2526.19,2515.321,-7.565,2612.179,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:54,140.4,145.3,4.9,17.74,43463.082,9.988,34080.48,1.275,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7225.0,-131072.0,140.5,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.66,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.726,32.793,241.536,30.932,241.764,36.345,9978.069,9777.043,13971.477,2507.758,2526.193,2515.324,-7.565,2612.181,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:55,140.4,145.3,4.9,17.73,43438.578,9.981,34056.793,1.275,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7226.0,-8589934592.0,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.67,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.772,32.745,241.528,31.012,241.741,36.381,9983.518,9785.434,13981.299,2507.761,2526.195,2515.326,-7.565,2612.184,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:30:56,140.4,145.3,4.9,17.71,43389.578,9.98,34053.301,1.274,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7228.0,-3.6893488147419103e+19,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,251,10.63,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.744,32.669,241.513,30.935,241.729,36.335,9978.859,9757.384,13958.194,2507.764,2526.198,2515.329,-7.565,2612.187,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:30:57,140.4,145.3,4.9,17.69,43340.582,9.977,34042.105,1.273,8700,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7228.0,-3.6893488147419103e+19,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,249,10.61,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.746,32.727,241.529,31.045,241.729,36.335,9976.553,9777.297,13970.441,2507.767,2526.201,2515.332,-7.565,2612.19,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:30:58,140.4,145.3,4.9,17.7,43365.082,9.975,34035.676,1.274,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7229.0,-2.4178516392292583e+24,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,249,10.59,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.744,32.621,241.534,30.981,241.779,36.282,9974.529,9741.149,13943.938,2507.769,2526.204,2515.335,-7.565,2612.193,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:30:59,140.4,145.3,4.9,17.75,43487.578,9.973,34028.414,1.278,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7229.0,-2.4178516392292583e+24,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,251,10.58,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,32.692,241.564,30.868,241.803,36.296,9964.111,9754.63,13945.876,2507.772,2526.207,2515.337,-7.565,2612.195,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:00,140.4,145.3,4.9,17.75,43487.578,9.971,34021.379,1.278,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.4,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,251,10.56,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.803,32.735,241.469,31.002,241.583,36.174,9964.723,9770.02,13957.101,2507.775,2526.209,2515.34,-7.565,2612.198,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:01,140.5,145.3,4.8,17.74,42576.027,9.949,33944.48,1.254,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,0.0,7230.0,-1.5845632502852868e+29,140.4,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.56,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.646,32.793,241.53,30.897,241.775,36.23,9949.785,9771.818,13947.587,2507.778,2526.212,2515.343,-7.565,2612.201,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:02,140.4,145.3,4.9,17.73,43438.578,9.955,33966.953,1.279,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,140.4,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.57,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.774,32.729,241.553,30.971,241.812,36.397,9952.893,9798.242,13968.364,2507.78,2526.215,2515.346,-7.565,2612.203,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:03,140.5,145.3,4.8,17.75,42600.027,9.965,33999.008,1.253,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.5,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.56,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,32.825,241.581,30.9,241.846,36.448,9975.221,9804.943,13989.092,2507.783,2526.218,2515.349,-7.565,2612.206,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:04,140.5,145.3,4.8,17.74,42576.027,9.986,34072.227,1.25,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,271,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.5,145.3,132.0,187.6,25.3,0.0,1562.0,1562.0,250,10.57,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.856,33.075,241.575,30.915,241.803,36.303,9984.063,9839.46,14019.453,2507.786,2526.22,2515.351,-7.565,2612.209,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:05,140.5,145.3,4.8,17.72,42528.027,9.979,34049.48,1.249,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1876.0,254.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,140.5,145.3,132.0,187.6,25.4,0.0,1562.0,1562.0,250,10.56,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.845,33.004,241.579,30.867,241.802,36.236,9972.711,9805.879,13987.89,2507.789,2526.223,2515.354,-7.565,2612.211,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:06,140.5,145.3,4.8,17.74,42576.027,9.962,33989.402,1.253,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7226.0,-8589934592.0,140.5,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.57,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,32.981,241.531,30.954,241.765,36.16,9964.648,9809.517,13984.608,2507.791,2526.226,2515.357,-7.565,2612.214,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:07,140.5,145.3,4.8,17.71,42504.023,9.967,34006.773,1.25,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1876.0,252.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,140.5,145.3,132.0,187.6,25.2,0.0,1562.0,1562.0,250,10.57,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.798,32.914,241.505,31.01,241.682,36.244,9972.219,9796.146,13980.969,2507.794,2526.229,2515.36,-7.565,2612.217,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:08,140.5,145.3,4.8,17.76,42624.027,9.978,34045.848,1.252,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7228.0,-3.6893488147419103e+19,140.5,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.57,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.695,33.094,241.357,30.944,241.533,35.954,9975.892,9783.897,13974.945,2507.797,2526.231,2515.363,-7.565,2612.22,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:09,140.5,145.3,4.8,17.76,42624.027,9.954,33961.422,1.255,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,2.004,7229.0,-2.4178516392292583e+24,140.5,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,251,10.58,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.678,32.885,241.482,31.036,241.729,36.144,9946.654,9788.854,13957.389,2507.8,2526.234,2515.365,-7.565,2612.222,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:10,140.5,145.3,4.8,17.72,42528.027,9.953,33960.375,1.252,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,140.5,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,251,10.57,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.802,32.853,241.52,30.901,241.73,36.177,9949.771,9779.205,13952.904,2507.802,2526.237,2515.368,-7.565,2612.225,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:11,140.5,145.3,4.8,17.73,42552.023,9.952,33955.078,1.253,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7224.0,-2.0,140.5,145.3,132.0,187.5,25.3,0.0,1562.0,1562.0,251,10.56,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.798,32.872,241.518,31.003,241.69,36.178,9949.185,9805.938,13971.238,2507.805,2526.24,2515.371,-7.565,2612.228,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:12,140.5,145.3,4.8,17.75,42600.027,9.945,33932.812,1.255,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1875.0,252.0,0.0,15620.0,15620.0,-0.0,7226.0,-8589934592.0,140.5,145.3,132.0,187.5,25.2,0.0,1562.0,1562.0,251,10.6,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.725,32.829,241.441,31.018,241.608,36.143,9950.433,9789.196,13960.432,2507.808,2526.242,2515.374,-7.565,2612.231,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:13,140.5,145.4,4.9,17.75,43487.445,9.944,33930.066,1.282,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1875.0,252.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.5,145.4,132.0,187.5,25.2,0.0,1562.0,1562.0,250,10.6,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.695,32.87,241.502,31.048,241.686,36.019,9948.836,9792.387,13961.207,2507.811,2526.245,2515.376,-7.565,2612.233,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:14,140.5,145.3,4.8,17.75,42600.027,9.949,33946.297,1.255,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7226.0,-8589934592.0,140.5,145.3,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.61,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.753,32.642,241.539,31.075,241.678,36.108,9953.146,9746.249,13932.268,2507.814,2526.248,2515.379,-7.565,2612.236,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:15,140.5,145.4,4.9,17.75,43487.445,9.952,33957.793,1.281,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7228.0,-3.6893488147419103e+19,140.5,145.4,132.0,187.4,25.2,0.0,1562.0,1562.0,251,10.59,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.669,32.637,241.381,30.98,241.424,35.884,9936.633,9716.166,13899.421,2507.816,2526.251,2515.382,-7.565,2612.239,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:16,140.5,145.4,4.9,17.73,43438.445,9.938,33908.301,1.281,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,252.0,0.0,15620.0,15620.0,-2.004,7226.0,-8589934592.0,140.5,145.4,132.0,187.4,25.2,0.0,1562.0,1562.0,250,10.62,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.499,32.78,241.412,31.051,241.62,36.022,9963.898,9723.702,13924.245,2507.819,2526.253,2515.385,-7.565,2612.241,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:17,140.5,145.4,4.9,17.71,43389.441,9.964,33997.414,1.276,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7228.0,-3.6893488147419103e+19,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.61,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.718,32.604,241.552,30.903,241.718,35.996,9954.265,9692.863,13895.613,2507.822,2526.256,2515.387,-7.565,2612.244,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:18,140.5,145.3,4.8,17.74,42576.027,9.958,33975.434,1.253,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7226.0,-8589934592.0,140.5,145.3,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.61,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.736,32.691,241.544,31.058,241.708,36.08,9958.102,9743.406,13933.648,2507.825,2526.259,2515.39,-7.565,2612.247,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:19,140.5,145.4,4.9,17.75,43487.445,9.954,33964.68,1.28,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7223.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.59,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.726,32.623,241.539,31.06,241.689,36.143,9954.046,9747.502,13933.898,2507.827,2526.262,2515.393,-7.565,2612.25,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:20,140.5,145.4,4.9,17.74,43462.945,9.955,33967.531,1.28,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7223.0,-0.0,140.5,145.4,132.0,187.4,25.2,0.0,1562.0,1562.0,250,10.59,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.682,32.725,241.524,31.016,241.73,36.108,9957.565,9757.965,13943.501,2507.83,2526.265,2515.396,-7.565,2612.252,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:21,140.5,145.4,4.9,17.75,43487.445,9.96,33983.488,1.28,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.57,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.737,32.738,241.572,31.024,241.792,36.25,9957.908,9777.182,13957.16,2507.833,2526.267,2515.398,-7.565,2612.255,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:22,140.5,145.4,4.9,17.72,43413.945,9.962,33991.797,1.277,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.61,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,32.751,241.633,31.046,241.826,36.174,9961.034,9792.119,13969.984,2507.836,2526.27,2515.401,-7.565,2612.258,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:23,140.5,145.4,4.9,17.69,43340.445,9.964,33996.867,1.275,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,252,10.62,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.799,32.867,241.525,31.048,241.665,36.114,9955.706,9799.783,13971.625,2507.838,2526.273,2515.404,-7.565,2612.26,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:24,140.5,145.4,4.9,17.71,43389.441,9.942,33923.5,1.279,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7222.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,252,10.6,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.728,32.752,241.561,30.951,241.757,36.284,9940.014,9785.905,13950.768,2507.841,2526.276,2515.406,-7.565,2612.263,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:25,140.5,145.4,4.9,17.7,43364.949,9.945,33933.32,1.278,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,269,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,2.004,7222.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.58,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.782,32.797,241.564,30.845,241.777,36.205,9927.194,9798.865,13950.281,2507.844,2526.278,2515.409,-7.565,2612.266,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:26,140.5,145.4,4.9,17.67,43291.445,9.933,33889.816,1.277,8700,0,8,17069,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,268,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7222.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.62,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,32.826,241.583,30.876,241.824,36.214,9940.923,9791.841,13955.34,2507.847,2526.281,2515.412,-7.565,2612.269,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:27,140.6,145.4,4.8,17.68,42431.891,9.939,33912.867,1.251,0,0,8,17065,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,140.6,145.4,132.0,187.4,25.4,0.0,1562.0,1562.0,250,10.61,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.872,32.797,241.632,30.837,241.811,36.086,9935.008,9775.214,13939.515,2507.849,2526.284,2515.415,-7.565,2612.271,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:28,140.6,145.4,4.8,17.68,42431.891,9.93,33880.691,1.252,0,0,8,17065,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7224.0,-2.0,140.6,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.59,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,32.697,241.542,30.726,241.761,36.039,9925.275,9719.865,13893.664,2507.852,2526.287,2515.418,-7.565,2612.274,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:29,140.6,145.4,4.8,17.71,42503.891,9.921,33850.555,1.256,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,268,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,-2.004,7223.0,-0.0,140.6,145.4,132.0,187.4,25.4,0.0,1562.0,1562.0,252,10.62,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.803,32.613,241.579,30.682,241.78,35.917,9914.2,9690.299,13865.202,2507.855,2526.289,2515.42,-7.565,2612.277,3760.0,0.715,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:30,140.5,145.4,4.9,17.7,43364.949,9.914,33827.402,1.282,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,268,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.5,145.4,132.0,187.3,25.3,0.0,1562.0,1562.0,252,10.61,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.794,32.644,241.511,30.698,241.636,35.778,9909.21,9672.98,13849.316,2507.858,2526.292,2515.423,-7.565,2612.279,3760.0,0.715,0,-21.053,252,0.0,504,144.234,12.234
