TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:31:31,140.6,145.4,4.8,17.71,42503.891,9.905,33795.758,1.258,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7221.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.59,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.706,32.591,241.551,30.646,241.794,35.982,9911.943,9657.914,13841.253,2507.861,2526.295,2515.426,-7.565,2612.282,3760.0,0.716,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:32,140.5,145.4,4.9,17.73,43438.445,9.911,33816.855,1.285,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,20.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.57,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,32.51,241.594,30.545,241.781,35.921,9881.249,9672.504,13829.272,2507.863,2526.298,2515.429,-7.565,2612.285,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:33,140.5,145.4,4.9,17.7,43364.949,9.875,33694.875,1.287,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,20.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.5,145.4,132.0,187.4,25.4,0.0,1562.0,1562.0,252,10.56,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.784,32.615,241.555,30.534,241.788,36.097,9872.49,9709.212,13848.49,2507.866,2526.301,2515.431,-7.565,2612.288,3760.0,0.714,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:34,140.5,145.4,4.9,17.68,43315.949,9.88,33710.09,1.285,0,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.57,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.811,32.625,241.592,30.737,241.802,36.002,9893.01,9740.538,13885.344,2507.869,2526.303,2515.434,-7.565,2612.29,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:35,140.5,145.4,4.9,17.69,43340.445,9.89,33745.047,1.284,0,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.57,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,32.681,241.597,30.679,241.774,36.045,9884.854,9743.41,13881.298,2507.872,2526.306,2515.437,-7.565,2612.293,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:36,140.5,145.4,4.9,17.72,43413.945,9.885,33727.285,1.287,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7223.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.55,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,32.645,241.603,30.685,241.766,36.11,9890.361,9741.447,13884.299,2507.874,2526.309,2515.44,-7.565,2612.295,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:37,140.5,145.4,4.9,17.73,43438.445,9.895,33760.109,1.287,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7222.0,-0.0,140.5,145.4,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.54,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.783,32.746,241.592,30.684,241.746,35.966,9893.537,9749.342,13891.597,2507.877,2526.311,2515.442,-7.565,2612.298,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:38,140.5,145.4,4.9,17.78,43560.949,9.896,33763.703,1.29,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7221.0,-0.0,140.5,145.4,132.0,187.4,25.4,0.0,1562.0,1562.0,251,10.55,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.749,32.811,241.509,30.692,241.617,35.815,9886.781,9734.279,13876.455,2507.88,2526.314,2515.445,-7.565,2612.301,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:39,140.5,145.5,5.0,17.76,44400.0,9.867,33667.625,1.319,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7221.0,-0.0,140.5,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.55,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.675,32.65,241.518,30.733,241.638,36.079,9875.329,9731.625,13866.562,2507.883,2526.317,2515.448,-7.565,2612.304,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:40,140.5,145.5,5.0,17.74,44350.0,9.887,33734.938,1.315,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,267,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.5,145.5,132.0,187.4,25.2,0.0,1562.0,1562.0,250,10.55,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.643,32.683,241.513,30.7,241.733,36.04,9887.354,9744.107,13883.533,2507.885,2526.32,2515.451,-7.565,2612.306,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:41,140.5,145.5,5.0,17.73,44324.996,9.883,33722.32,1.314,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,267,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7218.0,-0.0,140.5,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.54,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.761,32.589,241.603,30.716,241.769,36.014,9886.926,9728.782,13872.729,2507.888,2526.322,2515.453,-7.565,2612.309,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:42,140.5,145.5,5.0,17.71,44274.996,9.888,33738.516,1.312,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,267,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.5,145.5,132.0,187.3,25.3,0.0,1562.0,1562.0,250,10.53,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.714,32.568,241.539,30.688,241.722,36.011,9881.787,9717.498,13860.828,2507.891,2526.325,2515.456,-7.565,2612.312,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:43,140.5,145.5,5.0,17.7,44250.0,9.884,33724.473,1.312,8700,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,267,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7218.0,-0.0,140.5,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,252,10.54,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.705,32.606,241.566,30.683,241.761,36.067,9893.129,9719.039,13870.291,2507.894,2526.328,2515.459,-7.565,2612.314,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:44,140.5,145.5,5.0,17.67,44175.0,9.898,33771.625,1.308,0,0,8,17072,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.5,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,252,10.57,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.758,32.589,241.613,30.722,241.835,36.023,9909.787,9712.562,13877.58,2507.896,2526.331,2515.462,-7.565,2612.317,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:45,140.5,145.5,5.0,17.68,44200.0,9.912,33818.738,1.307,0,0,8,17072,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.5,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,250,10.6,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,32.575,241.591,30.672,241.677,35.863,9903.25,9683.26,13852.239,2507.899,2526.333,2515.464,-7.565,2612.32,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:46,140.5,145.5,5.0,17.65,44125.0,9.898,33772.895,1.307,8700,0,8,17072,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7216.0,-0.0,140.5,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,251,10.59,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.649,32.611,241.489,30.853,241.715,36.083,9921.159,9707.125,13882.142,2507.902,2526.336,2515.467,-7.565,2612.323,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:47,140.5,145.5,5.0,17.69,44225.004,9.924,33859.391,1.306,0,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.5,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,251,10.56,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.758,32.55,241.561,30.764,241.774,36.166,9898.334,9737.764,13886.974,2507.905,2526.339,2515.47,-7.565,2612.325,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:48,140.5,145.5,5.0,17.68,44200.0,9.894,33758.922,1.309,8700,0,8,17072,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7216.0,-0.0,140.6,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,251,10.55,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.763,32.543,241.55,30.761,241.799,36.122,9891.912,9746.468,13888.744,2507.907,2526.342,2515.473,-7.565,2612.328,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:49,140.5,145.5,5.0,17.69,44225.004,9.891,33748.133,1.31,0,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7216.0,-0.0,140.5,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,252,10.55,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.809,32.557,241.57,30.694,241.789,36.132,9883.556,9743.078,13880.023,2507.91,2526.344,2515.475,-7.565,2612.331,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:50,140.5,145.5,5.0,17.69,44225.004,9.884,33725.609,1.311,0,0,8,17072,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.5,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,252,10.55,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.791,32.525,241.572,30.653,241.805,35.986,9883.153,9715.083,13860.241,2507.913,2526.347,2515.478,-7.565,2612.333,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:51,140.5,145.5,5.0,17.72,44300.0,9.877,33700.762,1.315,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,266,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.6,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.57,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,32.456,241.568,30.79,241.782,36.086,9884.505,9722.41,13866.444,2507.916,2526.35,2515.481,-7.565,2612.336,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:31:52,140.6,145.5,4.9,17.74,43462.945,9.886,33730.902,1.289,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.6,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,250,10.56,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.788,32.448,241.583,30.804,241.821,36.209,9902.539,9728.544,13883.535,2507.918,2526.352,2515.484,-7.565,2612.339,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:31:53,140.6,145.5,4.9,17.71,43389.441,9.913,33824.758,1.283,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.6,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,249,10.6,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,32.61,241.48,30.934,241.588,36.007,9908.708,9763.87,13912.842,2507.921,2526.355,2515.487,-7.565,2612.342,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:31:54,140.6,145.5,4.9,17.76,43511.949,9.902,33786.871,1.288,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.6,145.5,132.0,187.4,25.4,0.0,1562.0,1562.0,249,10.57,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.643,32.679,241.505,30.801,241.751,36.214,9906.67,9754.277,13904.422,2507.924,2526.358,2515.489,-7.565,2612.344,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:31:55,140.6,145.5,4.9,17.77,43536.445,9.913,33822.469,1.287,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7211.0,562949953421312.0,140.6,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.55,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.749,32.613,241.51,30.834,241.742,36.202,9908.34,9768.071,13915.564,2507.927,2526.361,2515.492,-7.565,2612.347,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:31:56,140.6,145.5,4.9,17.71,43389.441,9.909,33810.285,1.283,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7212.0,3.6893488147419103e+19,140.6,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,251,10.54,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.752,32.564,241.533,30.656,241.777,36.069,9894.088,9724.925,13874.924,2507.929,2526.363,2515.495,-7.565,2612.349,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:57,140.6,145.5,4.9,17.71,43389.441,9.886,33731.07,1.286,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.6,145.5,132.0,187.4,25.3,0.0,1562.0,1562.0,252,10.53,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.792,32.474,241.56,30.561,241.803,35.949,9882.765,9676.951,13833.27,2507.932,2526.366,2515.498,-7.565,2612.352,3760.0,0.714,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:31:58,140.6,145.5,4.9,17.76,43511.949,9.883,33721.777,1.29,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1875.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7212.0,3.6893488147419103e+19,140.6,145.5,132.0,187.5,25.4,0.0,1562.0,1562.0,249,10.55,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.809,32.465,241.563,30.671,241.782,35.927,9881.995,9683.723,13837.466,2507.935,2526.369,2515.5,-7.565,2612.355,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:31:59,140.6,145.5,4.9,17.75,43487.445,9.876,33697.219,1.291,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1875.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.6,145.5,132.0,187.5,25.4,0.0,1562.0,1562.0,249,10.56,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,32.42,241.504,30.604,241.715,36.051,9879.43,9669.729,13825.824,2507.937,2526.372,2515.503,-7.565,2612.358,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:32:00,140.6,145.5,4.9,17.75,43487.445,9.889,33740.176,1.289,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1875.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7216.0,-0.0,140.6,145.5,132.0,187.5,25.4,0.0,1562.0,1562.0,251,10.59,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.719,32.441,241.496,30.606,241.725,35.969,9887.532,9668.552,13830.943,2507.94,2526.375,2515.506,-7.565,2612.36,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:32:01,140.6,145.5,4.9,17.74,43462.945,9.905,33796.215,1.286,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1875.0,254.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.6,145.5,132.0,187.5,25.4,0.0,1562.0,1562.0,251,10.57,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.738,32.599,241.462,30.598,241.639,35.92,9892.851,9677.097,13840.736,2507.943,2526.377,2515.509,-7.565,2612.363,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:32:02,140.6,145.5,4.9,17.73,43438.445,9.86,33640.789,1.291,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1875.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.6,145.5,132.0,187.5,25.4,0.0,1562.0,1562.0,251,10.55,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.711,32.566,241.565,30.716,241.823,35.978,9868.359,9727.067,13858.084,2507.946,2526.38,2515.511,-7.565,2612.365,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:32:03,140.6,145.5,4.9,17.75,43487.445,9.872,33684.105,1.291,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.6,145.5,132.0,187.6,25.3,0.0,1562.0,1562.0,251,10.57,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.811,32.395,241.588,30.665,241.834,36.075,9861.967,9708.507,13840.626,2507.948,2526.383,2515.514,-7.565,2612.368,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:32:04,140.6,145.5,4.9,17.77,43536.445,9.855,33623.574,1.295,0,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.6,145.5,132.1,187.5,25.3,0.0,1562.0,1562.0,251,10.61,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.807,32.357,241.588,30.577,241.834,35.975,9852.926,9692.104,13822.652,2507.951,2526.385,2515.517,-7.565,2612.371,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:32:05,140.6,145.5,4.9,17.79,43585.449,9.86,33642.777,1.296,0,0,8,17070,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.6,145.5,132.1,187.5,25.3,0.0,1562.0,1562.0,250,10.59,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.824,32.464,241.614,30.671,241.839,36.03,9859.896,9722.062,13848.569,2507.954,2526.388,2515.52,-7.565,2612.374,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:06,140.6,145.5,4.9,17.78,43560.949,9.859,33639.875,1.295,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1876.0,254.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.6,145.5,132.0,187.6,25.4,0.0,1562.0,1562.0,250,10.57,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.781,32.499,241.514,30.618,241.734,35.93,9853.408,9713.988,13838.211,2507.957,2526.391,2515.522,-7.565,2612.376,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:07,140.6,145.5,4.9,17.74,43462.945,9.842,33581.531,1.294,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1455.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,2.004,7216.0,-0.0,140.6,145.5,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.58,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.726,32.522,241.521,30.694,241.786,36.073,9843.586,9747.73,13855.102,2507.959,2526.394,2515.525,-7.565,2612.379,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:32:08,140.6,145.6,5.0,17.73,44324.996,9.856,33628.48,1.318,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7218.0,-0.0,140.7,145.6,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.59,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.807,32.557,241.558,30.588,241.714,35.906,9845.619,9730.397,13844.346,2507.962,2526.396,2515.528,-7.565,2612.382,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:32:09,140.7,145.5,4.8,17.74,42576.027,9.846,33595.168,1.267,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1320.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.7,145.5,132.0,187.5,25.3,0.0,1562.0,1562.0,250,10.57,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.712,32.744,241.497,30.719,241.738,36.007,9875.965,9752.682,13881.704,2507.965,2526.399,2515.53,-7.565,2612.385,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:10,140.7,145.6,4.9,17.74,43463.082,9.865,33659.348,1.291,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,254.0,0.0,15620.0,15620.0,0.0,7219.0,-0.0,140.7,145.6,132.1,187.5,25.4,0.0,1562.0,1562.0,250,10.56,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.759,32.568,241.515,30.641,241.75,35.953,9860.999,9724.349,13850.836,2507.968,2526.402,2515.533,-7.565,2612.387,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:11,140.7,145.6,4.9,17.73,43438.578,9.854,33621.41,1.292,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.7,145.6,132.1,187.5,25.4,0.0,1562.0,1562.0,250,10.55,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.736,32.414,241.503,30.53,241.774,35.755,9854.775,9652.551,13796.208,2507.97,2526.405,2515.536,-7.565,2612.39,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:32:12,140.7,145.6,4.9,17.73,43438.578,9.854,33623.051,1.292,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,253.0,0.0,15620.0,15620.0,-2.004,7216.0,-0.0,140.7,145.6,132.1,187.6,25.5,0.0,1562.0,1562.0,251,10.54,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.813,32.314,241.605,30.489,241.848,35.874,9849.561,9628.448,13775.739,2507.973,2526.407,2515.538,-7.565,2612.393,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:13,140.7,145.6,4.9,17.73,43438.578,9.842,33580.223,1.294,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,254.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.7,145.6,132.1,187.6,25.4,0.0,1562.0,1562.0,251,10.53,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,32.258,241.589,30.474,241.817,35.715,9841.503,9618.199,13762.605,2507.976,2526.41,2515.541,-7.565,2612.395,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:14,140.7,145.6,4.9,17.72,43414.078,9.835,33557.312,1.294,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,254,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.7,145.6,132.1,187.6,25.3,0.0,1562.0,1562.0,251,10.53,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,32.258,241.533,30.502,241.778,35.777,9833.734,9618.209,13757.107,2507.979,2526.413,2515.544,-7.565,2612.398,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:15,140.7,145.6,4.9,17.74,43463.082,9.829,33536.758,1.296,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,254,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,254.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.7,145.6,132.1,187.6,25.4,0.0,1562.0,1562.0,251,10.52,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.785,32.179,241.564,30.415,241.833,35.829,9824.414,9607.71,13743.25,2507.981,2526.416,2515.547,-7.565,2612.401,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:16,140.7,145.6,4.9,17.76,43512.082,9.823,33515.301,1.298,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.7,145.6,132.1,187.6,25.4,0.0,1562.0,1562.0,251,10.56,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,32.258,241.548,30.616,241.746,35.67,9814.378,9662.074,13774.179,2507.984,2526.418,2515.55,-7.565,2612.404,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:17,140.7,145.6,4.9,17.76,43512.082,9.797,33428.789,1.302,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.7,145.6,132.1,187.6,25.3,0.0,1562.0,1562.0,251,10.55,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.838,32.22,241.683,30.451,241.959,35.974,9807.235,9652.646,13762.438,2507.987,2526.421,2515.552,-7.565,2612.406,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:18,140.7,145.6,4.9,17.74,43463.082,9.816,33493.102,1.298,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,251,10.53,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.958,32.258,241.673,30.54,241.915,35.795,9807.896,9692.078,13790.322,2507.99,2526.424,2515.555,-7.565,2612.409,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:19,140.7,145.6,4.9,17.73,43438.578,9.804,33451.383,1.299,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,250,10.54,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.902,32.173,241.632,30.601,241.862,35.936,9805.197,9681.854,13781.505,2507.992,2526.426,2515.558,-7.565,2612.411,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:20,140.7,145.6,4.9,17.74,43463.082,9.794,33416.0,1.301,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7218.0,-0.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,251,10.53,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,32.089,241.59,30.496,241.835,35.876,9793.004,9661.041,13758.143,2507.995,2526.429,2515.561,-7.565,2612.414,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:21,140.7,145.6,4.9,17.73,43438.578,9.797,33426.266,1.3,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,251,10.52,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.81,32.138,241.552,30.615,241.835,35.874,9795.151,9684.398,13776.047,2507.998,2526.432,2515.563,-7.565,2612.417,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:22,140.7,145.6,4.9,17.74,43463.082,9.788,33397.789,1.301,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,254.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.7,145.6,132.1,187.5,25.4,0.0,1562.0,1562.0,251,10.53,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.861,32.106,241.645,30.437,241.907,35.719,9780.05,9647.953,13739.682,2508.0,2526.435,2515.566,-7.565,2612.42,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:23,140.7,145.6,4.9,17.76,43512.082,9.779,33364.852,1.304,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-2.004,7209.0,131072.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,251,10.54,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.878,32.164,241.609,30.591,241.816,35.636,9774.065,9669.486,13750.547,2508.003,2526.437,2515.569,-7.565,2612.422,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:24,140.7,145.6,4.9,17.76,43512.082,9.787,33394.496,1.303,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7209.0,131072.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,251,10.52,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.785,32.21,241.479,30.559,241.711,35.725,9790.723,9646.884,13746.929,2508.006,2526.44,2515.571,-7.565,2612.425,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:25,140.7,145.6,4.9,17.74,43463.082,9.768,33328.895,1.304,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,140.7,145.6,132.1,187.4,25.4,0.0,1562.0,1562.0,250,10.52,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.797,32.086,241.608,30.399,241.911,35.613,9771.049,9617.611,13711.896,2508.009,2526.443,2515.574,-7.565,2612.427,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:26,140.7,145.6,4.9,17.72,43414.078,9.774,33349.707,1.302,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1874.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7212.0,3.6893488147419103e+19,140.7,145.6,132.1,187.4,25.3,0.0,1562.0,1562.0,250,10.51,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.924,31.936,241.666,30.386,241.939,35.613,9761.888,9588.971,13685.432,2508.011,2526.446,2515.577,-7.565,2612.43,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:27,140.7,145.6,4.9,17.75,43487.578,9.75,33266.699,1.307,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,2.004,7210.0,8589934592.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,252,10.5,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.921,31.912,241.66,30.345,241.933,35.434,9744.977,9575.391,13663.729,2508.014,2526.448,2515.579,-7.565,2612.433,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:32:28,140.7,145.6,4.9,17.72,43414.078,9.745,33250.605,1.306,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,254.0,0.0,15620.0,15620.0,2.004,7210.0,8589934592.0,140.7,145.6,132.1,187.5,25.4,0.0,1562.0,1562.0,252,10.5,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.936,31.931,241.679,30.321,241.93,35.437,9737.75,9564.504,13651.173,2508.017,2526.451,2515.582,-7.565,2612.436,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:32:29,140.7,145.6,4.9,17.72,43414.078,9.725,33180.68,1.308,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1874.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7211.0,562949953421312.0,140.7,145.6,132.1,187.4,25.4,0.0,1562.0,1562.0,251,10.51,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.919,31.868,241.658,30.152,241.931,35.378,9716.678,9533.114,13614.239,2508.019,2526.454,2515.585,-7.565,2612.438,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:30,140.7,145.6,4.9,17.77,43536.582,9.722,33172.656,1.312,0,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7211.0,562949953421312.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,251,10.51,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.943,32.097,241.685,30.321,241.951,35.35,9719.73,9602.654,13664.949,2508.022,2526.456,2515.588,-7.565,2612.441,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:31,140.7,145.6,4.9,17.75,43487.578,9.709,33126.375,1.313,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,254.0,0.0,15620.0,15620.0,2.004,7209.0,131072.0,140.7,145.6,132.1,187.5,25.4,0.0,1562.0,1562.0,251,10.5,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,32.034,241.631,30.242,241.788,35.293,9694.305,9585.789,13635.226,2508.025,2526.459,2515.59,-7.565,2612.443,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:32,140.7,145.6,4.9,17.72,43414.078,9.702,33103.477,1.311,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1874.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7209.0,131072.0,140.7,145.6,132.1,187.4,25.4,0.0,1562.0,1562.0,251,10.55,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.802,32.245,241.588,30.302,241.867,35.544,9718.547,9631.426,13684.585,2508.027,2526.462,2515.593,-7.565,2612.446,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:33,140.7,145.6,4.9,17.73,43438.578,9.724,33177.949,1.309,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,252.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,140.7,145.6,132.1,187.5,25.2,0.0,1562.0,1562.0,251,10.53,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.892,32.187,241.632,30.189,241.919,35.62,9722.807,9630.699,13686.991,2508.03,2526.464,2515.595,-7.565,2612.449,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:34,140.7,145.6,4.9,17.73,43438.578,9.718,33158.668,1.31,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,254.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,140.7,145.6,132.1,187.5,25.4,0.0,1562.0,1562.0,250,10.52,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,32.14,241.681,30.085,241.979,35.549,9717.752,9610.34,13669.017,2508.033,2526.467,2515.598,-7.565,2612.452,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:35,140.7,145.6,4.9,17.74,43463.082,9.717,33153.781,1.311,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7208.0,2.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,250,10.52,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.968,32.148,241.69,30.1,241.959,35.627,9717.026,9617.457,13673.372,2508.035,2526.47,2515.601,-7.565,2612.454,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:36,140.7,145.6,4.9,17.74,43463.082,9.723,33174.609,1.31,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,254.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.7,145.6,132.1,187.5,25.4,0.0,1562.0,1562.0,250,10.52,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,32.099,241.679,29.91,241.943,35.606,9713.244,9577.936,13643.277,2508.038,2526.472,2515.604,-7.565,2612.457,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:37,140.7,145.6,4.9,17.75,43487.578,9.709,33128.715,1.313,8700,0,8,17069,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1875.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,140.7,145.6,132.1,187.5,25.3,0.0,1562.0,1562.0,250,10.51,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.958,32.101,241.653,30.044,241.863,35.459,9707.025,9591.898,13648.368,2508.041,2526.475,2515.606,-7.565,2612.459,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:38,140.7,145.6,4.9,17.72,43414.078,9.692,33068.523,1.313,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,254.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.7,145.6,132.1,187.6,25.3,0.0,1562.0,1562.0,250,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,32.043,241.575,30.136,241.803,35.525,9693.987,9597.902,13643.338,2508.043,2526.478,2515.609,-7.565,2612.462,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
