TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:32:39,140.7,145.6,4.9,17.69,43340.582,9.702,33101.949,1.309,8700,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7204.0,0.0,140.7,145.6,132.1,187.6,25.3,0.0,1562.0,1562.0,251,10.51,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.865,32.073,241.542,30.189,241.697,35.174,9692.271,9584.054,13632.393,2508.046,2526.481,2515.612,-7.565,2612.465,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:40,140.7,145.6,4.9,17.7,43365.082,9.66,32961.082,1.316,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1322.0,1876.0,254.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.7,145.6,132.2,187.6,25.4,0.0,1562.0,1562.0,251,10.52,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,31.787,241.658,30.123,241.864,35.316,9666.554,9525.753,13573.181,2508.049,2526.483,2515.615,-7.565,2612.468,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:32:41,140.7,145.6,4.9,17.73,43438.578,9.681,33031.414,1.315,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,140.7,145.6,132.1,187.6,25.3,0.0,1562.0,1562.0,252,10.51,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.906,31.776,241.656,30.109,241.851,35.162,9681.664,9505.427,13569.85,2508.052,2526.486,2515.617,-7.565,2612.47,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:32:42,140.7,145.6,4.9,17.73,43438.578,9.68,33027.461,1.315,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1322.0,1876.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.7,145.6,132.2,187.6,25.3,0.0,1562.0,1562.0,252,10.55,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.858,31.864,241.592,30.081,241.783,35.089,9674.109,9498.189,13559.054,2508.054,2526.489,2515.62,-7.565,2612.473,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:32:43,140.7,145.6,4.9,17.75,43487.578,9.67,32994.27,1.318,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.7,145.6,132.1,187.6,25.3,0.0,1562.0,1562.0,251,10.53,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.863,241.588,30.087,241.811,35.122,9666.354,9502.35,13556.647,2508.057,2526.491,2515.622,-7.565,2612.475,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:44,140.7,145.6,4.9,17.71,43389.578,9.67,32994.406,1.315,8700,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1877.0,253.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.7,145.6,132.1,187.7,25.3,0.0,1562.0,1562.0,250,10.53,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,31.908,241.583,30.21,241.794,35.17,9676.043,9534.223,13585.946,2508.06,2526.494,2515.625,-7.565,2612.478,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:45,140.7,145.6,4.9,17.73,43438.578,9.668,32987.098,1.317,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1877.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.7,145.6,132.1,187.7,25.3,0.0,1562.0,1562.0,250,10.52,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.817,31.865,241.55,30.131,241.777,35.288,9667.637,9532.926,13578.986,2508.062,2526.497,2515.628,-7.565,2612.481,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:46,140.7,145.6,4.9,17.77,43536.582,9.67,32995.242,1.319,8700,0,8,17070,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1877.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.7,145.6,132.1,187.7,25.4,0.0,1562.0,1562.0,250,10.51,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.819,31.876,241.529,30.117,241.669,35.017,9658.104,9523.406,13565.586,2508.065,2526.499,2515.631,-7.565,2612.483,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:47,140.7,145.6,4.9,17.76,43512.082,9.672,33000.359,1.319,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1877.0,254.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.6,132.1,187.7,25.4,0.0,1562.0,1562.0,250,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.747,32.103,241.552,30.163,241.771,35.253,9685.164,9548.047,13602.022,2508.068,2526.502,2515.633,-7.565,2612.486,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:48,140.8,145.6,4.8,17.72,42528.027,9.67,32995.375,1.289,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.8,145.6,132.1,187.7,25.3,0.0,1562.0,1562.0,250,10.49,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.861,31.847,241.638,30.136,241.863,35.282,9668.885,9542.215,13586.513,2508.07,2526.505,2515.636,-7.565,2612.489,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:49,140.8,145.6,4.8,17.75,42600.027,9.672,33000.973,1.291,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,254.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.8,145.6,132.1,187.8,25.4,0.0,1562.0,1562.0,250,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.907,31.947,241.666,30.07,241.88,35.339,9670.098,9558.893,13599.021,2508.073,2526.508,2515.638,-7.565,2612.491,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:50,140.8,145.6,4.8,17.74,42576.027,9.674,33009.109,1.29,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.8,145.6,132.1,187.7,25.3,0.0,1562.0,1562.0,250,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.878,31.988,241.602,30.092,241.859,35.298,9674.993,9565.449,13606.923,2508.076,2526.51,2515.641,-7.565,2612.494,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:51,140.8,145.6,4.8,17.75,42600.027,9.672,33002.207,1.291,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.8,145.6,132.1,187.8,25.4,0.0,1562.0,1562.0,250,10.52,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.893,31.95,241.605,30.199,241.834,35.29,9676.758,9571.961,13612.928,2508.078,2526.513,2515.644,-7.565,2612.497,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:52,140.8,145.6,4.8,17.76,42624.027,9.671,32996.695,1.292,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.8,145.6,132.1,187.8,25.3,0.0,1562.0,1562.0,251,10.53,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.857,31.948,241.61,30.109,241.885,35.494,9671.992,9578.92,13614.221,2508.081,2526.515,2515.647,-7.565,2612.499,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:53,140.8,145.6,4.8,17.76,42624.027,9.674,33007.699,1.291,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,252.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.8,145.6,132.1,187.8,25.2,0.0,1562.0,1562.0,251,10.52,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.913,31.932,241.666,30.078,241.921,35.382,9665.658,9588.408,13616.765,2508.084,2526.518,2515.649,-7.565,2612.502,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:54,140.8,145.6,4.8,17.75,42600.027,9.685,33046.238,1.289,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.8,145.6,132.1,187.8,25.4,0.0,1562.0,1562.0,251,10.55,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.89,32.068,241.553,30.099,241.704,35.11,9679.676,9558.251,13605.263,2508.086,2526.521,2515.652,-7.565,2612.505,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:55,140.8,145.6,4.8,17.76,42624.027,9.657,32948.531,1.294,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.8,145.6,132.1,187.8,25.4,0.0,1562.0,1562.0,249,10.53,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.752,31.953,241.625,30.101,241.884,35.248,9669.113,9536.142,13582.12,2508.089,2526.524,2515.655,-7.565,2612.507,3760.0,0.712,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:32:56,140.8,145.5,4.7,17.74,41688.973,9.687,33053.426,1.261,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1878.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.8,145.5,132.1,187.8,25.4,0.0,1562.0,1562.0,251,10.51,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.853,31.967,241.611,30.116,241.863,35.197,9685.163,9535.873,13593.631,2508.092,2526.526,2515.657,-7.565,2612.51,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:57,140.8,145.5,4.7,17.75,41712.473,9.681,33033.074,1.263,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.8,145.6,132.1,187.8,25.3,0.0,1562.0,1562.0,251,10.51,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,31.943,241.608,30.028,241.84,35.261,9678.598,9520.672,13578.202,2508.094,2526.529,2515.66,-7.565,2612.512,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:32:58,140.8,145.6,4.8,17.74,42576.027,9.674,33006.586,1.29,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1321.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.8,145.6,132.1,187.8,25.4,0.0,1562.0,1562.0,250,10.53,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.852,31.99,241.66,30.048,241.898,35.361,9673.597,9558.027,13601.127,2508.097,2526.531,2515.663,-7.565,2612.515,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:32:59,140.8,145.5,4.7,17.71,41618.469,9.662,32967.984,1.262,0,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1878.0,254.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.8,145.5,132.1,187.8,25.4,0.0,1562.0,1562.0,250,10.56,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.883,32.074,241.681,29.923,241.934,35.448,9654.315,9591.088,13610.232,2508.1,2526.534,2515.666,-7.565,2612.518,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:00,140.7,145.5,4.8,17.72,42528.027,9.656,32945.559,1.291,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.7,145.5,132.1,187.8,25.3,0.0,1562.0,1562.0,250,10.57,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.931,32.078,241.692,29.869,241.898,35.448,9652.908,9591.535,13609.755,2508.103,2526.537,2515.668,-7.565,2612.521,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:01,140.7,145.5,4.8,17.75,42600.027,9.672,33001.48,1.291,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1878.0,255.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.7,145.5,132.1,187.8,25.5,0.0,1562.0,1562.0,250,10.56,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.86,32.219,241.564,29.959,241.666,35.337,9665.52,9601.785,13626.079,2508.105,2526.54,2515.671,-7.565,2612.523,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:02,140.7,145.5,4.8,17.77,42648.031,9.657,32949.238,1.294,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1878.0,254.0,0.0,15620.0,15620.0,-2.004,7192.0,-2.0,140.7,145.5,132.1,187.8,25.4,0.0,1562.0,1562.0,250,10.54,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.636,32.18,241.462,30.035,241.772,35.535,9675.879,9601.898,13633.328,2508.108,2526.542,2515.674,-7.565,2612.526,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:03,140.7,145.5,4.8,17.74,42576.027,9.665,32978.434,1.291,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.7,145.5,132.1,187.9,25.3,0.0,1562.0,1562.0,250,10.56,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.871,32.038,241.635,30.083,241.836,35.451,9660.639,9622.607,13637.115,2508.111,2526.545,2515.676,-7.565,2612.528,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:04,140.7,145.5,4.8,17.71,42504.023,9.661,32962.844,1.289,0,0,8,17066,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1879.0,253.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.7,145.5,132.1,187.9,25.4,0.0,1562.0,1562.0,250,10.58,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,32.115,241.59,30.025,241.815,35.569,9658.184,9629.74,13640.277,2508.114,2526.548,2515.679,-7.565,2612.531,3760.0,0.708,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:05,140.7,145.5,4.8,17.68,42432.027,9.646,32913.711,1.289,0,0,8,17065,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1879.0,254.0,0.0,15620.0,15620.0,2.004,7193.0,-131072.0,140.7,145.5,132.1,187.9,25.4,0.0,1562.0,1562.0,250,10.58,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,31.953,241.583,30.026,241.825,35.418,9642.863,9609.36,13615.304,2508.116,2526.55,2515.682,-7.565,2612.534,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:06,140.7,145.5,4.8,17.7,42480.031,9.643,32903.141,1.291,0,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.7,145.5,132.1,187.9,25.3,0.0,1562.0,1562.0,250,10.57,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.877,31.978,241.648,29.924,241.885,35.46,9644.146,9586.693,13600.103,2508.119,2526.553,2515.684,-7.565,2612.537,3760.0,0.709,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:07,140.7,145.5,4.8,17.67,42408.027,9.642,32898.379,1.289,8700,0,8,17065,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1321.0,1879.0,255.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.7,145.6,132.1,187.9,25.5,0.0,1562.0,1562.0,251,10.56,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.911,31.955,241.648,29.969,241.865,35.357,9640.402,9589.477,13599.209,2508.121,2526.556,2515.687,-7.565,2612.539,3760.0,0.709,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:08,140.7,145.5,4.8,17.69,42456.027,9.634,32870.273,1.292,0,0,8,17065,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1880.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7193.0,-131072.0,140.7,145.5,132.1,188.0,25.4,0.0,1562.0,1562.0,252,10.55,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.878,31.937,241.622,29.976,241.859,35.314,9628.949,9582.359,13586.334,2508.124,2526.558,2515.69,-7.565,2612.542,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:33:09,140.7,145.5,4.8,17.72,42528.027,9.638,32885.641,1.293,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1880.0,254.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.7,145.5,132.1,188.0,25.3,0.0,1562.0,1562.0,252,10.57,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.869,31.96,241.533,29.994,241.697,35.163,9634.159,9559.399,13573.679,2508.127,2526.561,2515.692,-7.565,2612.544,3760.0,0.709,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:33:10,140.7,145.5,4.8,17.72,42528.027,9.621,32826.266,1.296,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1880.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,140.7,145.5,132.1,188.0,25.4,0.0,1562.0,1562.0,251,10.59,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.8,31.842,241.608,29.906,241.839,35.194,9627.876,9516.174,13539.143,2508.13,2526.564,2515.695,-7.565,2612.547,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:11,140.7,145.5,4.8,17.72,42528.027,9.641,32894.016,1.293,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1880.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7194.0,-8589934592.0,140.7,145.5,132.1,188.0,25.3,0.0,1562.0,1562.0,251,10.55,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.889,31.85,241.644,29.845,241.885,35.127,9641.133,9493.904,13532.48,2508.132,2526.566,2515.698,-7.565,2612.55,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:12,140.7,145.5,4.8,17.71,42504.023,9.63,32859.133,1.294,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1881.0,254.0,0.0,15620.0,15620.0,-2.004,7193.0,-131072.0,140.7,145.5,132.1,188.1,25.4,0.0,1562.0,1562.0,251,10.54,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.911,31.711,241.637,29.933,241.872,35.001,9628.313,9477.512,13512.012,2508.135,2526.569,2515.7,-7.565,2612.552,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:13,140.7,145.5,4.8,17.72,42528.027,9.627,32847.633,1.295,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.7,145.5,132.1,188.1,25.3,0.0,1562.0,1562.0,250,10.52,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.885,31.768,241.601,29.955,241.842,35.111,9629.303,9488.114,13520.223,2508.137,2526.572,2515.703,-7.565,2612.555,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:14,140.7,145.5,4.8,17.7,42480.031,9.628,32849.484,1.293,0,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.7,145.5,132.1,188.1,25.3,0.0,1562.0,1562.0,250,10.52,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,31.7,241.614,29.761,241.86,34.948,9616.527,9443.885,13480.109,2508.14,2526.575,2515.706,-7.565,2612.558,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:15,140.7,145.5,4.8,17.73,42552.023,9.606,32776.52,1.298,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.7,145.5,132.1,188.1,25.3,0.0,1562.0,1562.0,251,10.52,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.874,31.774,241.611,29.787,241.846,35.071,9607.203,9468.738,13491.025,2508.143,2526.577,2515.708,-7.565,2612.56,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:16,140.7,145.5,4.8,17.75,42600.027,9.612,32794.992,1.299,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1881.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,140.7,145.5,132.1,188.1,25.4,0.0,1562.0,1562.0,251,10.51,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.845,31.826,241.589,29.773,241.776,35.051,9607.104,9483.844,13501.176,2508.146,2526.58,2515.711,-7.565,2612.563,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:17,140.7,145.5,4.8,17.74,42576.027,9.618,32817.156,1.297,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1321.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,140.7,145.5,132.1,188.1,25.4,0.0,1562.0,1562.0,251,10.52,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.752,31.917,241.515,29.806,241.759,35.244,9628.865,9497.966,13527.143,2508.148,2526.583,2515.714,-7.565,2612.565,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:18,140.8,145.5,4.7,17.76,41735.973,9.626,32842.984,1.271,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,274,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1881.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.8,145.5,132.1,188.1,25.4,0.0,1562.0,1562.0,251,10.51,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.761,31.821,241.548,29.743,241.836,35.321,9626.589,9499.323,13526.088,2508.151,2526.585,2515.716,-7.565,2612.568,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:19,140.8,145.5,4.7,17.75,41712.473,9.627,32848.484,1.27,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,274,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1881.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.8,145.5,132.1,188.1,25.3,0.0,1562.0,1562.0,251,10.51,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,31.8,241.551,29.802,241.783,35.203,9629.566,9499.895,13528.533,2508.154,2526.588,2515.719,-7.565,2612.571,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:20,140.8,145.5,4.7,17.72,41641.973,9.625,32841.953,1.268,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,274,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,140.8,145.5,132.1,188.1,25.2,0.0,1562.0,1562.0,250,10.53,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.757,31.815,241.527,29.873,241.773,35.286,9626.32,9514.623,13536.596,2508.156,2526.591,2515.722,-7.565,2612.573,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:21,140.8,145.5,4.7,17.73,41665.469,9.624,32835.965,1.269,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1881.0,254.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.8,145.5,132.1,188.1,25.4,0.0,1562.0,1562.0,250,10.54,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.756,31.743,241.517,29.881,241.765,35.337,9624.143,9516.85,13536.627,2508.159,2526.593,2515.724,-7.565,2612.576,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:22,140.8,145.5,4.7,17.72,41641.973,9.638,32884.27,1.266,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.8,145.5,132.1,188.1,25.3,0.0,1562.0,1562.0,250,10.53,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.8,31.874,241.595,30.005,241.81,35.373,9643.346,9560.688,13581.332,2508.162,2526.596,2515.727,-7.565,2612.579,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:23,140.8,145.5,4.7,17.75,41712.473,9.647,32914.438,1.267,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,254.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.8,145.5,132.1,188.2,25.4,0.0,1562.0,1562.0,250,10.54,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,31.844,241.567,29.976,241.793,35.413,9650.492,9548.27,13577.385,2508.164,2526.599,2515.73,-7.565,2612.581,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:24,140.8,145.5,4.7,17.74,41688.973,9.66,32961.234,1.265,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.8,145.5,132.1,188.2,25.3,0.0,1562.0,1562.0,251,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.756,31.946,241.435,30.137,241.603,35.218,9659.162,9566.846,13596.703,2508.167,2526.601,2515.732,-7.565,2612.584,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:25,140.8,145.5,4.7,17.73,41665.469,9.665,32977.141,1.263,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.8,145.5,132.1,188.2,25.3,0.0,1562.0,1562.0,251,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.709,31.958,241.584,29.991,241.81,35.422,9670.58,9537.364,13584.216,2508.169,2526.604,2515.735,-7.565,2612.587,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:26,140.8,145.5,4.7,17.73,41665.469,9.664,32974.461,1.264,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.8,145.5,132.1,188.2,25.3,0.0,1562.0,1562.0,251,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.794,31.788,241.561,29.957,241.796,35.197,9659.997,9506.979,13555.257,2508.172,2526.607,2515.738,-7.565,2612.589,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:27,140.8,145.5,4.7,17.74,41688.973,9.65,32924.668,1.266,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.5,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,31.756,241.544,29.927,241.806,35.283,9649.673,9490.062,13536.131,2508.175,2526.609,2515.74,-7.565,2612.592,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:28,140.8,145.5,4.7,17.73,41665.469,9.653,32936.371,1.265,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.8,145.5,132.1,188.2,25.2,0.0,1562.0,1562.0,250,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.78,31.739,241.56,29.967,241.819,35.208,9654.33,9492.727,13541.091,2508.178,2526.612,2515.743,-7.565,2612.595,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:33:29,140.8,145.5,4.7,17.75,41712.473,9.652,32933.672,1.267,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.49,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,31.806,241.609,30.079,241.855,35.399,9656.896,9539.924,13576.283,2508.18,2526.615,2515.746,-7.565,2612.597,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:30,140.8,145.5,4.7,17.79,41806.477,9.662,32965.828,1.268,8700,0,8,17063,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.8,145.5,132.1,188.2,25.4,0.0,1562.0,1562.0,251,10.5,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.8,31.82,241.576,30.142,241.845,35.508,9663.272,9577.273,13607.022,2508.183,2526.617,2515.749,-7.565,2612.6,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:33:31,140.8,145.5,4.7,17.78,41782.973,9.66,32960.754,1.268,0,0,8,17063,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.8,145.5,132.1,188.2,25.3,0.0,1562.0,1562.0,251,10.49,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.813,31.842,241.573,30.042,241.759,35.188,9648.545,9553.639,13579.872,2508.186,2526.62,2515.751,-7.565,2612.603,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:32,140.8,145.5,4.7,17.75,41712.473,9.672,33001.75,1.264,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1321.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.49,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.724,32.134,241.513,30.091,241.778,35.551,9683.334,9586.853,13628.128,2508.188,2526.623,2515.754,-7.565,2612.605,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:33,140.8,145.5,4.7,17.79,41806.477,9.669,32991.148,1.267,0,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.47,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.785,31.94,241.576,30.059,241.853,35.433,9670.306,9585.183,13617.4,2508.191,2526.625,2515.757,-7.565,2612.608,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:34,140.8,145.5,4.7,17.76,41735.973,9.679,33025.137,1.264,8700,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,-2.004,7196.0,-3.6893488147419103e+19,140.8,145.5,132.0,188.3,25.3,0.0,1562.0,1562.0,250,10.46,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.802,31.99,241.568,30.07,241.856,35.581,9681.043,9589.457,13628.277,2508.194,2526.628,2515.759,-7.565,2612.611,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:35,140.8,145.5,4.7,17.77,41759.477,9.68,33029.293,1.264,0,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,254.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.45,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.811,31.952,241.564,29.95,241.865,35.524,9672.345,9576.32,13612.887,2508.196,2526.631,2515.762,-7.565,2612.613,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:36,140.8,145.5,4.7,17.75,41712.473,9.678,33020.41,1.263,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.8,145.5,132.0,188.3,25.3,0.0,1562.0,1562.0,251,10.44,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.837,32.133,241.587,30.046,241.882,35.509,9682.043,9616.305,13647.802,2508.199,2526.634,2515.765,-7.565,2612.616,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:37,140.8,145.5,4.7,17.73,41665.469,9.687,33051.988,1.261,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,255.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.8,145.5,132.0,188.3,25.5,0.0,1562.0,1562.0,251,10.44,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.815,32.1,241.549,30.045,241.856,35.659,9691.959,9610.593,13650.795,2508.202,2526.636,2515.767,-7.565,2612.618,3760.0,0.71,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:38,140.8,145.5,4.7,17.73,41665.469,9.69,33061.672,1.26,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.8,145.5,132.0,188.3,25.3,0.0,1562.0,1562.0,251,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.791,32.068,241.511,30.029,241.822,35.567,9689.91,9606.641,13646.588,2508.205,2526.639,2515.77,-7.565,2612.621,3760.0,0.71,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:39,140.8,145.5,4.7,17.73,41665.469,9.708,33124.676,1.258,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,254.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.8,145.5,132.0,188.3,25.4,0.0,1562.0,1562.0,250,10.49,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.805,32.116,241.495,29.991,241.702,35.415,9699.211,9571.165,13628.376,2508.207,2526.641,2515.773,-7.565,2612.624,3760.0,0.711,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:40,140.8,145.5,4.7,17.72,41641.973,9.693,33071.664,1.259,8700,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.8,145.5,132.0,188.3,25.3,0.0,1562.0,1562.0,252,10.47,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.694,32.047,241.511,29.887,241.845,35.316,9702.408,9509.852,13587.546,2508.21,2526.644,2515.775,-7.565,2612.627,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:33:41,140.8,145.5,4.7,17.72,41641.973,9.693,33072.492,1.259,0,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,252,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.818,31.945,241.542,29.905,241.849,35.314,9687.749,9502.489,13571.869,2508.212,2526.647,2515.778,-7.565,2612.629,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:33:42,140.8,145.5,4.7,17.74,41688.973,9.688,33055.957,1.261,8700,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,250,10.46,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.813,31.888,241.533,29.87,241.821,35.436,9694.355,9488.209,13566.689,2508.215,2526.65,2515.781,-7.565,2612.632,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:43,140.8,145.5,4.7,17.73,41665.469,9.707,33120.555,1.258,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,250,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.759,31.997,241.481,30.005,241.791,35.511,9711.205,9535.525,13611.943,2508.218,2526.652,2515.783,-7.565,2612.635,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:44,140.8,145.5,4.7,17.73,41665.469,9.711,33132.582,1.258,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.5,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.756,32.097,241.496,30.039,241.816,35.712,9709.65,9592.375,13650.625,2508.221,2526.655,2515.786,-7.565,2612.637,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:45,140.8,145.5,4.7,17.71,41618.469,9.703,33108.055,1.257,0,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.48,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.783,32.134,241.512,30.045,241.813,35.619,9703.973,9618.76,13664.94,2508.223,2526.658,2515.789,-7.565,2612.64,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
