TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:33:46,140.8,145.5,4.7,17.72,41641.973,9.718,33159.293,1.256,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7204.0,0.0,140.8,145.5,132.0,188.4,25.2,0.0,1562.0,1562.0,251,10.47,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.764,32.164,241.464,30.129,241.697,35.719,9717.717,9622.82,13677.845,2508.226,2526.66,2515.792,-7.565,2612.643,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:47,140.8,145.5,4.7,17.72,41641.973,9.729,33196.621,1.254,0,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7205.0,0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.47,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.634,32.235,241.322,30.123,241.604,35.493,9729.065,9602.073,13671.314,2508.229,2526.663,2515.794,-7.565,2612.645,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:48,140.8,145.5,4.7,17.72,41641.973,9.715,33146.625,1.256,0,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.8,145.5,132.0,188.4,25.3,0.0,1562.0,1562.0,251,10.49,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.697,32.14,241.502,30.139,241.8,35.747,9729.592,9600.602,13670.488,2508.231,2526.666,2515.797,-7.565,2612.648,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:49,140.8,145.5,4.7,17.73,41665.469,9.745,33250.234,1.253,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.8,145.5,132.0,188.5,25.3,0.0,1562.0,1562.0,251,10.48,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.774,32.095,241.503,30.117,241.808,35.675,9743.982,9592.962,13675.38,2508.234,2526.668,2515.8,-7.565,2612.65,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:50,140.8,145.5,4.7,17.76,41735.973,9.741,33234.715,1.256,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.8,145.5,132.0,188.5,25.4,0.0,1562.0,1562.0,251,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.789,32.1,241.512,30.223,241.78,35.706,9745.081,9609.838,13688.005,2508.237,2526.671,2515.802,-7.565,2612.653,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:51,140.8,145.5,4.7,17.77,41759.477,9.75,33267.719,1.255,8700,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.7,145.5,132.0,188.5,25.3,0.0,1562.0,1562.0,251,10.48,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.725,32.057,241.432,30.235,241.729,35.832,9752.209,9606.755,13691.107,2508.24,2526.674,2515.805,-7.565,2612.656,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:52,140.8,145.5,4.7,17.8,41829.973,9.755,33284.629,1.257,0,0,8,17063,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.8,145.6,132.0,188.5,25.4,0.0,1562.0,1562.0,252,10.49,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.76,32.136,241.503,30.244,241.775,35.708,9755.873,9624.854,13706.219,2508.242,2526.677,2515.808,-7.565,2612.658,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:33:53,140.7,145.6,4.9,17.8,43610.082,9.771,33338.191,1.308,0,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.7,145.6,132.0,188.5,25.4,0.0,1562.0,1562.0,252,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.773,32.311,241.474,30.339,241.712,35.85,9771.178,9662.433,13743.607,2508.245,2526.679,2515.811,-7.565,2612.661,3760.0,0.711,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:33:54,140.7,145.6,4.9,17.8,43610.082,9.764,33313.363,1.309,0,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,140.7,145.6,132.0,188.5,25.4,0.0,1562.0,1562.0,251,10.47,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.703,32.133,241.39,30.325,241.568,35.553,9759.898,9612.254,13700.263,2508.248,2526.682,2515.813,-7.565,2612.664,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:55,140.7,145.6,4.9,17.76,43512.082,9.764,33313.715,1.306,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,140.7,145.6,132.0,188.5,25.3,0.0,1562.0,1562.0,251,10.51,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.631,32.178,241.466,30.355,241.718,35.797,9776.009,9609.475,13709.986,2508.25,2526.685,2515.816,-7.565,2612.667,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:33:56,140.7,145.6,4.9,17.8,43610.082,9.784,33383.234,1.306,8700,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,287,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,140.7,145.6,132.0,188.5,25.4,0.0,1562.0,1562.0,250,10.51,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.715,32.083,241.466,30.302,241.723,35.777,9788.356,9592.4,13706.805,2508.253,2526.688,2515.819,-7.565,2612.669,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:57,140.6,145.6,5.0,17.79,44475.004,9.796,33423.312,1.331,0,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,287,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1456.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.6,145.6,132.0,188.5,25.3,0.0,1562.0,1562.0,250,10.48,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.731,32.144,241.496,30.373,241.734,35.665,9798.0,9597.401,13716.924,2508.256,2526.69,2515.821,-7.565,2612.672,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:33:58,140.6,145.6,5.0,17.76,44400.0,9.807,33461.168,1.327,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,287,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1456.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.6,145.6,132.0,188.5,25.4,0.0,1562.0,1562.0,252,10.47,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.734,32.225,241.514,30.398,241.763,35.882,9806.52,9621.27,13740.049,2508.259,2526.693,2515.824,-7.565,2612.675,3760.0,0.714,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:33:59,140.6,145.6,5.0,17.75,44375.0,9.804,33451.852,1.327,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1456.0,1320.0,1886.0,253.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.6,145.6,132.0,188.6,25.4,0.0,1562.0,1562.0,250,10.45,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.77,32.301,241.564,30.334,241.807,35.804,9799.426,9648.336,13753.818,2508.261,2526.696,2515.827,-7.565,2612.677,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:00,140.6,145.6,5.0,17.74,44350.0,9.807,33461.828,1.325,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1456.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.6,145.6,132.0,188.6,25.4,0.0,1562.0,1562.0,250,10.45,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.787,32.382,241.565,30.306,241.801,35.894,9805.207,9654.579,13762.417,2508.264,2526.698,2515.83,-7.565,2612.68,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:01,140.5,145.6,5.1,17.75,45262.555,9.81,33471.492,1.352,8700,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,289,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,253.0,0.0,15620.0,15620.0,-2.004,7209.0,131072.0,140.5,145.6,132.0,188.6,25.3,0.0,1562.0,1562.0,251,10.46,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.77,32.469,241.526,30.274,241.764,35.785,9808.775,9657.581,13766.95,2508.267,2526.701,2515.832,-7.565,2612.683,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:02,140.5,145.6,5.1,17.73,45211.551,9.819,33502.465,1.349,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,253.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.5,145.6,132.0,188.6,25.3,0.0,1562.0,1562.0,251,10.44,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.74,32.53,241.424,30.445,241.557,35.705,9812.782,9671.489,13779.687,2508.27,2526.704,2515.835,-7.565,2612.685,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:03,140.5,145.6,5.1,17.74,45237.055,9.802,33445.711,1.353,8700,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7208.0,2.0,140.5,145.6,132.0,188.6,25.4,0.0,1562.0,1562.0,252,10.44,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.607,32.458,241.501,30.47,241.793,35.905,9815.66,9675.477,13784.666,2508.272,2526.707,2515.838,-7.565,2612.688,3760.0,0.712,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:34:04,140.5,145.6,5.1,17.75,45262.555,9.823,33517.594,1.35,0,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,288,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,253.0,0.0,15620.0,15620.0,-0.0,7209.0,131072.0,140.5,145.6,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.44,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.804,32.48,241.595,30.449,241.839,35.825,9822.982,9689.668,13799.727,2508.275,2526.709,2515.841,-7.565,2612.691,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:05,140.5,145.6,5.1,17.74,45237.055,9.821,33508.945,1.35,0,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,288,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,140.5,145.6,132.0,188.6,25.5,0.0,1562.0,1562.0,251,10.43,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,32.47,241.6,30.545,241.86,35.955,9826.66,9709.083,13815.833,2508.278,2526.712,2515.843,-7.565,2612.693,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:06,140.5,145.6,5.1,17.72,45186.055,9.831,33544.887,1.347,0,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,288,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,140.5,145.6,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.43,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,32.488,241.606,30.547,241.85,35.916,9834.331,9714.904,13825.425,2508.28,2526.715,2515.846,-7.565,2612.696,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:07,140.5,145.6,5.1,17.71,45160.555,9.83,33540.32,1.346,0,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,288,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,253.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.5,145.6,132.0,188.6,25.3,0.0,1562.0,1562.0,251,10.44,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.788,32.453,241.563,30.522,241.845,35.922,9823.623,9708.272,13813.128,2508.283,2526.718,2515.849,-7.565,2612.699,3760.0,0.711,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:08,140.5,145.6,5.1,17.73,45211.551,9.826,33524.68,1.349,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1456.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.5,145.6,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.49,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,32.362,241.598,30.562,241.843,35.788,9829.23,9681.539,13798.515,2508.286,2526.72,2515.852,-7.565,2612.701,3760.0,0.712,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:09,140.5,145.6,5.1,17.71,45160.555,9.824,33521.055,1.347,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,290,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.4,145.6,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.52,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,32.315,241.532,30.604,241.666,35.578,9819.572,9648.867,13768.501,2508.289,2526.723,2515.854,-7.565,2612.704,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:10,140.4,145.6,5.2,17.72,46072.105,9.834,33552.477,1.373,8700,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,290,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,140.4,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,250,10.51,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.668,32.434,241.482,30.587,241.705,35.779,9846.717,9636.4,13779.288,2508.291,2526.726,2515.857,-7.565,2612.707,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:11,140.4,145.6,5.2,17.71,46046.105,9.845,33591.047,1.371,0,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,290,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1320.0,1887.0,253.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.4,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,250,10.49,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.74,32.273,241.514,30.689,241.744,35.761,9849.427,9644.041,13786.645,2508.294,2526.729,2515.86,-7.565,2612.709,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:12,140.3,145.6,5.3,17.73,46984.527,9.848,33601.902,1.398,0,0,8,17083,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,290,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.3,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,250,10.49,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.779,32.283,241.594,30.549,241.828,35.922,9849.033,9638.543,13782.369,2508.297,2526.731,2515.862,-7.565,2612.712,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:13,140.3,145.6,5.3,17.68,46852.027,9.864,33654.887,1.392,8700,0,8,17083,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1456.0,1320.0,1887.0,253.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,140.3,145.6,132.0,188.7,25.3,0.0,1562.0,1562.0,251,10.49,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.809,32.421,241.545,30.651,241.742,35.978,9861.441,9692.268,13829.144,2508.3,2526.734,2515.865,-7.565,2612.715,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:14,140.3,145.7,5.4,17.72,47843.945,9.868,33670.082,1.421,0,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1457.0,1320.0,1888.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7210.0,8589934592.0,140.3,145.7,132.0,188.8,25.2,0.0,1562.0,1562.0,251,10.47,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.707,32.636,241.485,30.762,241.748,36.025,9874.499,9750.336,13878.723,2508.302,2526.737,2515.868,-7.565,2612.718,3760.0,0.713,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:15,140.3,145.6,5.3,17.73,46984.527,9.88,33710.48,1.394,8700,0,8,17083,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1456.0,1320.0,1887.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.3,145.6,132.0,188.7,25.4,0.0,1562.0,1562.0,250,10.47,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.775,32.522,241.563,30.898,241.783,35.95,9881.22,9749.788,13883.295,2508.305,2526.74,2515.87,-7.565,2612.72,3760.0,0.712,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:16,140.3,145.7,5.4,17.72,47843.945,9.88,33710.988,1.419,0,0,8,17087,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1320.0,1888.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7212.0,3.6893488147419103e+19,140.2,145.7,132.0,188.8,25.3,0.0,1562.0,1562.0,252,10.47,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.764,32.478,241.513,30.893,241.728,36.01,9887.045,9728.966,13873.146,2508.308,2526.742,2515.873,-7.565,2612.723,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:34:17,140.2,145.6,5.4,17.7,47790.086,9.906,33797.824,1.414,0,0,8,17087,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1320.0,1888.0,254.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,140.2,145.7,132.0,188.8,25.4,0.0,1562.0,1562.0,252,10.48,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.756,32.634,241.46,30.827,241.574,35.798,9892.916,9720.626,13871.117,2508.311,2526.745,2515.876,-7.565,2612.726,3760.0,0.713,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:34:18,140.2,145.7,5.5,17.69,48647.504,9.899,33774.844,1.44,0,0,8,17090,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1320.0,1888.0,254.0,0.0,15620.0,15620.0,-2.004,7213.0,2.4178516392292583e+24,140.2,145.7,132.0,188.8,25.4,0.0,1562.0,1562.0,252,10.46,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.666,32.709,241.533,30.889,241.789,35.917,9913.921,9721.699,13887.271,2508.313,2526.748,2515.879,-7.565,2612.728,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:19,140.2,145.7,5.5,17.68,48620.004,9.924,33859.355,1.436,0,0,8,17090,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1320.0,1888.0,253.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,140.2,145.7,132.0,188.8,25.3,0.0,1562.0,1562.0,249,10.45,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,32.747,241.575,30.821,241.766,36.016,9921.199,9736.327,13902.354,2508.316,2526.75,2515.882,-7.565,2612.731,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:20,140.2,145.7,5.5,17.69,48647.504,9.924,33862.066,1.437,8700,0,8,17090,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1320.0,1888.0,253.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,140.2,145.7,132.0,188.8,25.3,0.0,1562.0,1562.0,251,10.44,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.793,32.678,241.52,30.875,241.744,35.93,9927.188,9724.735,13898.764,2508.319,2526.753,2515.884,-7.565,2612.734,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:21,140.1,145.7,5.6,17.72,49615.918,9.938,33907.336,1.463,0,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1320.0,1889.0,252.0,0.0,15620.0,15620.0,-2.004,7211.0,562949953421312.0,140.2,145.7,132.0,188.9,25.2,0.0,1562.0,1562.0,251,10.46,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.791,32.777,241.525,30.879,241.738,35.894,9939.129,9720.858,13904.46,2508.322,2526.756,2515.887,-7.565,2612.737,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:22,140.1,145.7,5.6,17.73,49643.918,9.93,33882.098,1.465,8700,0,8,17094,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1320.0,1888.0,253.0,0.0,15620.0,15620.0,2.004,7212.0,3.6893488147419103e+19,140.1,145.7,132.0,188.8,25.3,0.0,1562.0,1562.0,251,10.5,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.793,32.736,241.564,30.785,241.762,35.938,9932.389,9703.466,13887.263,2508.324,2526.759,2515.89,-7.565,2612.739,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:23,140.1,145.7,5.6,17.69,49531.922,9.942,33922.805,1.46,0,0,8,17094,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1320.0,1889.0,252.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,140.1,145.7,132.0,188.9,25.2,0.0,1562.0,1562.0,251,10.48,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.775,32.694,241.552,30.83,241.765,35.954,9947.43,9693.674,13891.557,2508.327,2526.761,2515.893,-7.565,2612.742,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:24,140.1,145.7,5.6,17.67,49475.918,9.95,33949.246,1.457,0,0,8,17093,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1320.0,1889.0,252.0,0.0,15620.0,15620.0,2.004,7214.0,1.5845632502852868e+29,140.1,145.7,132.0,188.9,25.2,0.0,1562.0,1562.0,250,10.5,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.771,32.726,241.553,30.62,241.718,35.985,9939.332,9669.66,13868.82,2508.33,2526.764,2515.895,-7.565,2612.744,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:25,140.1,145.6,5.5,17.68,48620.004,9.947,33938.969,1.433,8700,0,8,17090,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1320.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.1,145.7,132.0,188.9,25.3,0.0,1562.0,1562.0,250,10.48,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.715,32.737,241.484,30.793,241.691,35.795,9948.121,9677.246,13880.711,2508.333,2526.767,2515.898,-7.565,2612.747,3760.0,0.717,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:26,140.1,145.7,5.6,17.69,49531.922,9.934,33894.383,1.461,0,0,8,17094,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1320.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7217.0,-0.0,140.1,145.7,132.0,188.9,25.3,0.0,1562.0,1562.0,250,10.46,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.797,32.709,241.623,30.771,241.844,36.02,9947.414,9682.092,13883.065,2508.335,2526.77,2515.901,-7.565,2612.75,3760.0,0.717,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:27,140.1,145.7,5.6,17.71,49587.918,9.954,33963.863,1.46,8700,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1320.0,1889.0,252.0,0.0,15620.0,15620.0,2.004,7218.0,-0.0,140.1,145.6,132.0,188.9,25.2,0.0,1562.0,1562.0,249,10.5,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.843,32.676,241.59,30.883,241.812,36.137,9955.989,9722.742,13917.803,2508.338,2526.772,2515.904,-7.565,2612.753,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:28,140.1,145.6,5.5,17.7,48675.004,9.951,33953.723,1.434,0,0,8,17090,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1320.0,1889.0,252.0,0.0,15620.0,15620.0,2.004,7217.0,-0.0,140.1,145.6,132.0,188.9,25.2,0.0,1562.0,1562.0,251,10.5,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.817,32.676,241.588,30.891,241.817,36.291,9954.26,9752.294,13937.347,2508.341,2526.775,2515.906,-7.565,2612.755,3760.0,0.715,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:29,140.0,145.6,5.6,17.73,49644.055,9.975,34033.266,1.459,0,0,8,17094,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1456.0,1320.0,1890.0,251.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,140.1,145.6,132.0,189.0,25.1,0.0,1562.0,1562.0,251,10.49,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.795,32.829,241.561,30.912,241.796,36.328,9977.363,9781.004,13973.723,2508.344,2526.778,2515.909,-7.565,2612.758,3760.0,0.714,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:34:30,140.0,145.6,5.6,17.73,49644.055,9.973,34027.23,1.459,8700,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7220.0,-0.0,140.0,145.6,132.0,189.0,25.3,0.0,1562.0,1562.0,249,10.47,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,32.807,241.558,31.051,241.779,36.419,9985.347,9808.174,13998.508,2508.346,2526.781,2515.912,-7.565,2612.761,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:31,140.0,145.6,5.6,17.75,49700.055,10.001,34123.934,1.456,0,0,8,17094,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1320.0,1889.0,252.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,140.0,145.6,132.0,188.9,25.2,0.0,1562.0,1562.0,249,10.46,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,32.852,241.566,31.079,241.779,36.496,10004.036,9821.084,14020.626,2508.349,2526.783,2515.915,-7.565,2612.763,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:32,140.0,145.6,5.6,17.74,49672.055,10.011,34158.398,1.454,8700,0,8,17094,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.0,145.6,132.0,189.0,25.2,0.0,1562.0,1562.0,250,10.45,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.799,32.795,241.483,31.242,241.617,36.273,10006.642,9817.848,14020.626,2508.352,2526.786,2515.917,-7.565,2612.766,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:33,140.0,145.6,5.6,17.75,49700.055,9.997,34108.742,1.457,0,0,8,17094,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7220.0,-0.0,140.0,145.6,132.0,189.0,25.3,0.0,1562.0,1562.0,250,10.44,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.71,32.885,241.54,31.128,241.761,36.559,10001.462,9827.467,14023.619,2508.355,2526.789,2515.92,-7.565,2612.769,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:34,140.0,145.6,5.6,17.73,49644.055,9.999,34116.508,1.455,8700,0,8,17094,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.0,145.6,132.0,189.0,25.3,0.0,1562.0,1562.0,250,10.44,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.807,32.801,241.569,31.057,241.797,36.379,9994.836,9819.189,14012.812,2508.358,2526.792,2515.923,-7.565,2612.771,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:35,140.0,145.6,5.6,17.71,49588.051,10.001,34124.395,1.453,0,0,8,17094,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,140.0,145.6,132.0,189.0,25.2,0.0,1562.0,1562.0,250,10.44,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.838,32.93,241.59,31.078,241.819,36.467,10000.76,9835.528,14028.709,2508.36,2526.795,2515.926,-7.565,2612.774,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:36,140.0,145.6,5.6,17.7,49560.055,10.011,34156.227,1.451,0,0,8,17094,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1456.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,139.9,145.6,132.0,189.0,25.2,0.0,1562.0,1562.0,250,10.43,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.84,32.893,241.562,31.107,241.792,36.396,10012.193,9822.738,14027.814,2508.363,2526.798,2515.928,-7.565,2612.777,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:37,131.9,145.6,5.7,17.68,50388.105,10.006,34139.012,1.476,8700,0,8,17094,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7219.0,-0.0,140.0,145.6,132.0,189.0,25.2,0.0,1562.0,1562.0,248,10.48,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,32.822,241.548,31.085,241.759,36.32,10007.432,9792.213,14003.27,2508.366,2526.8,2515.931,-7.565,2612.78,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:34:38,131.9,145.6,5.7,17.69,50416.609,10.015,34172.68,1.475,0,0,8,17097,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1456.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,139.9,145.6,132.0,189.0,25.1,0.0,1562.0,1562.0,248,10.48,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.731,32.894,241.411,31.088,241.673,36.352,10015.375,9786.81,14004.839,2508.369,2526.803,2515.934,-7.565,2612.782,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:39,131.9,145.5,5.6,17.71,49588.051,10.021,34190.777,1.45,0,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1456.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,139.9,145.6,132.0,189.0,25.2,0.0,1562.0,1562.0,249,10.47,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.749,32.927,241.489,31.052,241.713,36.111,10018.174,9765.779,13992.254,2508.371,2526.806,2515.937,-7.565,2612.785,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:40,131.9,145.5,5.6,17.72,49616.051,10.032,34229.906,1.449,8700,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1455.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,139.9,145.5,132.0,189.0,25.3,0.0,1562.0,1562.0,250,10.49,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.719,33.004,241.343,31.078,241.505,36.325,10029.859,9760.733,13997.504,2508.374,2526.809,2515.94,-7.565,2612.788,3760.0,0.716,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:41,131.9,145.5,5.6,17.73,49644.055,10.02,34189.25,1.452,0,0,8,17094,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1455.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,139.9,145.5,132.0,189.0,25.2,0.0,1562.0,1562.0,250,10.47,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.578,32.967,241.327,31.192,241.601,36.357,10026.28,9802.896,14024.195,2508.377,2526.811,2515.943,-7.565,2612.791,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:34:42,131.9,145.5,5.6,17.74,49672.055,10.024,34201.68,1.452,8700,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1455.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7215.0,1.0384593717069655e+34,139.9,145.5,132.0,189.0,25.2,0.0,1562.0,1562.0,249,10.46,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.693,33.083,241.445,31.254,241.708,36.453,10024.57,9862.271,14064.488,2508.38,2526.814,2515.945,-7.565,2612.794,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:43,131.9,145.5,5.6,17.7,49560.055,10.022,34196.172,1.449,0,0,8,17094,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1455.0,1320.0,1890.0,252.0,0.0,15620.0,15620.0,-2.004,7214.0,1.5845632502852868e+29,139.8,145.5,132.0,189.0,25.2,0.0,1562.0,1562.0,249,10.46,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,32.988,241.489,31.223,241.752,36.444,10027.607,9847.707,14056.167,2508.383,2526.817,2515.948,-7.565,2612.796,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:34:44,131.8,145.5,5.7,17.71,50473.469,10.035,34239.215,1.474,8700,0,8,17097,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1455.0,1320.0,1890.0,251.0,0.0,15620.0,15620.0,-2.004,7214.0,1.5845632502852868e+29,139.8,145.5,132.0,189.0,25.1,0.0,1562.0,1562.0,250,10.48,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.781,33.037,241.459,31.274,241.725,36.495,10036.933,9860.689,14072.264,2508.385,2526.82,2515.951,-7.565,2612.799,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:34:45,131.8,145.5,5.7,17.69,50416.473,10.043,34268.418,1.471,0,0,8,17097,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1455.0,1319.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,139.8,145.5,131.9,189.0,25.2,0.0,1562.0,1562.0,250,10.48,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.795,33.022,241.507,31.088,241.779,36.602,10042.122,9834.32,14057.449,2508.388,2526.823,2515.954,-7.565,2612.802,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:34:46,131.8,145.5,5.7,17.72,50501.973,10.046,34276.387,1.473,0,0,8,17098,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1455.0,1319.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,139.8,145.5,131.9,189.0,25.3,0.0,1562.0,1562.0,250,10.53,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.863,33.074,241.564,31.116,241.811,36.469,10047.564,9846.797,14069.927,2508.391,2526.825,2515.957,-7.565,2612.804,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:34:47,131.8,145.4,5.6,17.72,49615.918,10.05,34290.367,1.447,8700,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1319.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7219.0,-0.0,139.8,145.4,131.9,189.0,25.2,0.0,1562.0,1562.0,249,10.53,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.849,33.065,241.451,31.22,241.607,36.52,10045.606,9850.297,14071.04,2508.394,2526.828,2515.959,-7.565,2612.807,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:34:48,131.8,145.4,5.6,17.74,49671.918,10.038,34249.219,1.45,0,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1319.0,1890.0,252.0,0.0,15620.0,15620.0,2.004,7216.0,-0.0,139.8,145.4,131.9,189.0,25.2,0.0,1562.0,1562.0,249,10.5,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.738,33.117,241.495,31.175,241.743,36.635,10045.378,9870.244,14084.849,2508.396,2526.831,2515.962,-7.565,2612.81,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:34:49,131.8,145.4,5.6,17.74,49671.918,10.06,34325.578,1.447,8700,0,8,17094,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1319.0,1890.0,252.0,0.0,15620.0,15620.0,2.004,7216.0,-0.0,139.8,145.4,131.9,189.0,25.2,0.0,1562.0,1562.0,249,10.5,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.838,33.198,241.512,31.15,241.742,36.826,10061.076,9899.238,14116.483,2508.399,2526.834,2515.965,-7.565,2612.812,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:34:50,131.7,145.4,5.7,17.75,50587.473,10.058,34317.875,1.474,0,0,8,17098,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1454.0,1319.0,1890.0,251.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,139.7,145.4,131.9,189.0,25.1,0.0,1562.0,1562.0,249,10.49,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,33.135,241.48,31.016,241.743,36.757,10054.703,9876.96,14096.172,2508.402,2526.836,2515.968,-7.565,2612.815,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:34:51,131.7,145.4,5.7,17.76,50615.973,10.056,34312.668,1.475,0,0,8,17098,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1454.0,1319.0,1890.0,252.0,0.0,15620.0,15620.0,2.004,7217.0,-0.0,139.7,145.4,131.9,189.0,25.2,0.0,1562.0,1562.0,249,10.5,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,33.211,241.518,31.09,241.741,36.698,10058.979,9891.633,14109.394,2508.405,2526.839,2515.97,-7.565,2612.818,3760.0,0.713,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:34:52,131.7,145.4,5.7,17.72,50501.973,10.06,34323.625,1.471,0,0,8,17098,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1454.0,1318.0,1891.0,252.0,0.0,15620.0,15620.0,0.0,7217.0,-0.0,139.7,145.4,131.8,189.1,25.2,0.0,1562.0,1562.0,250,10.48,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.779,33.171,241.458,31.073,241.685,36.926,10062.89,9888.229,14109.882,2508.408,2526.842,2515.973,-7.565,2612.821,3760.0,0.713,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:34:53,131.7,145.4,5.7,17.75,50587.473,10.079,34389.496,1.471,0,0,8,17098,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1454.0,1319.0,1890.0,251.0,0.0,15620.0,15620.0,-2.004,7217.0,-0.0,139.7,145.4,131.9,189.0,25.1,0.0,1562.0,1562.0,250,10.46,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.741,33.256,241.478,31.123,241.724,36.76,10083.762,9900.699,14133.512,2508.411,2526.845,2515.976,-7.565,2612.823,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.734
