TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:34:54,131.7,145.4,5.7,17.71,50473.469,10.093,34437.039,1.466,0,0,8,17097,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,11,2,12,65476,295,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1454.0,1318.0,1890.0,251.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,139.7,145.4,131.8,189.0,25.1,0.0,1562.0,1562.0,250,10.47,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.775,33.23,241.527,31.108,241.728,36.865,10096.084,9875.847,14124.973,2508.413,2526.848,2515.979,-7.565,2612.826,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:34:55,131.7,145.4,5.7,17.71,50473.469,10.118,34521.09,1.462,0,0,8,17097,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,11,2,12,65476,295,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1454.0,1318.0,1890.0,252.0,0.0,15620.0,15620.0,-2.004,7219.0,-0.0,139.7,145.4,131.8,189.0,25.2,0.0,1562.0,1562.0,250,10.46,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.738,33.414,241.443,31.12,241.621,36.597,10111.374,9876.875,14136.594,2508.416,2526.851,2515.982,-7.565,2612.829,3760.0,0.715,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:34:56,131.7,145.4,5.7,17.7,50444.977,10.087,34415.75,1.466,8700,0,8,17098,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,288,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1454.0,1318.0,1890.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,139.7,145.4,131.8,189.0,25.2,0.0,1562.0,1562.0,249,10.47,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.713,33.284,241.52,31.099,241.734,36.73,10088.529,9861.014,14109.176,2508.419,2526.853,2515.984,-7.565,2612.832,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:34:57,131.7,145.3,5.6,17.7,49560.055,10.092,34435.258,1.439,0,0,8,17094,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,288,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1453.0,1318.0,1890.0,251.0,0.0,15620.0,15620.0,-2.004,7218.0,-0.0,139.7,145.3,131.8,189.0,25.1,0.0,1562.0,1562.0,249,10.46,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.74,33.149,241.511,31.048,241.741,36.618,10091.312,9823.738,14085.206,2508.422,2526.856,2515.987,-7.565,2612.834,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:34:58,131.7,145.3,5.6,17.71,49588.051,10.081,34396.199,1.442,8700,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,288,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1453.0,1318.0,1890.0,251.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7219.0,-0.0,139.7,145.3,131.8,189.0,25.1,0.0,1562.0,1562.0,249,10.47,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.764,33.159,241.554,31.131,241.778,36.622,10081.987,9843.745,14092.434,2508.425,2526.859,2515.99,-7.565,2612.837,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:34:59,131.8,145.3,5.5,17.73,48757.5,10.083,34404.488,1.417,0,0,8,17091,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1453.0,1318.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,139.7,145.3,131.8,189.0,25.0,0.0,1562.0,1562.0,248,10.48,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.769,33.179,241.526,31.042,241.741,36.718,10083.752,9836.691,14088.696,2508.427,2526.862,2515.993,-7.565,2612.84,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:00,131.7,145.3,5.6,17.69,49532.055,10.085,34411.172,1.439,0,0,8,17094,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1453.0,1318.0,1890.0,251.0,0.0,15620.0,15620.0,0.0,7221.0,-0.0,139.7,145.3,131.8,189.0,25.1,0.0,1562.0,1562.0,248,10.48,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.69,33.199,241.444,31.114,241.712,36.661,10087.271,9850.336,14100.775,2508.43,2526.865,2515.996,-7.565,2612.843,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:01,131.7,145.3,5.6,17.71,49588.051,10.096,34447.043,1.44,8700,0,8,17094,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1453.0,1318.0,1890.0,251.0,0.0,15620.0,15620.0,-2.004,7221.0,-0.0,139.7,145.3,131.8,189.0,25.1,0.0,1562.0,1562.0,249,10.46,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.698,33.217,241.487,31.178,241.805,36.851,10097.949,9872.76,14124.396,2508.433,2526.867,2515.999,-7.565,2612.845,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:02,131.7,145.3,5.6,17.72,49616.051,10.102,34467.445,1.44,0,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7222.0,-0.0,139.6,145.3,131.8,189.0,25.2,0.0,1562.0,1562.0,249,10.45,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.803,33.298,241.482,31.131,241.663,36.583,10088.697,9880.19,14122.824,2508.436,2526.87,2516.001,-7.565,2612.848,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:03,131.6,145.3,5.7,17.73,50530.473,10.099,34459.309,1.466,0,0,8,17098,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1889.0,252.0,0.0,15620.0,15620.0,2.004,7223.0,-0.0,139.6,145.3,131.8,188.9,25.2,0.0,1562.0,1562.0,249,10.5,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.674,33.555,241.464,31.249,241.778,36.94,10117.121,9933.75,14180.693,2508.438,2526.873,2516.004,-7.565,2612.851,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:04,131.6,145.3,5.7,17.75,50587.473,10.114,34509.848,1.466,8700,0,8,17098,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7223.0,-0.0,139.6,145.3,131.8,188.9,25.0,0.0,1562.0,1562.0,249,10.49,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,33.323,241.511,31.25,241.824,36.85,10116.578,9921.304,14171.319,2508.441,2526.876,2516.007,-7.565,2612.854,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:05,131.6,145.3,5.7,17.73,50530.473,10.12,34528.25,1.463,0,0,8,17098,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1889.0,251.0,0.0,15620.0,15620.0,0.0,7225.0,-131072.0,139.6,145.3,131.8,188.9,25.1,0.0,1562.0,1562.0,249,10.49,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.825,33.377,241.519,31.393,241.815,36.966,10129.586,9950.953,14201.423,2508.444,2526.878,2516.01,-7.565,2612.857,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:06,131.6,145.3,5.7,17.71,50473.469,10.143,34606.316,1.459,8700,0,8,17097,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1889.0,252.0,0.0,15620.0,15620.0,0.0,7226.0,-8589934592.0,139.6,145.3,131.8,188.9,25.2,0.0,1562.0,1562.0,248,10.48,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.837,33.34,241.521,31.308,241.796,36.985,10139.146,9929.922,14193.697,2508.447,2526.881,2516.012,-7.565,2612.859,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:07,131.6,145.3,5.7,17.73,50530.473,10.13,34563.609,1.462,0,0,8,17098,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1889.0,250.0,0.0,15620.0,15620.0,-2.004,7228.0,-3.6893488147419103e+19,139.6,145.3,131.8,188.9,25.0,0.0,1562.0,1562.0,248,10.46,72.28,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,33.395,241.506,31.285,241.764,36.818,10124.656,9934.958,14186.639,2508.45,2526.884,2516.015,-7.565,2612.862,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:08,131.6,145.3,5.7,17.74,50558.973,10.132,34570.918,1.462,8700,0,8,17098,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1889.0,251.0,0.0,15620.0,15620.0,-2.004,7223.0,-0.0,139.6,145.3,131.8,188.9,25.1,0.0,1562.0,1562.0,249,10.46,72.23,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,33.443,241.528,31.396,241.767,36.944,10134.871,9952.714,14206.533,2508.453,2526.887,2516.018,-7.565,2612.865,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:09,139.6,145.3,5.7,17.77,50644.473,10.132,34570.055,1.465,0,0,8,17098,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1453.0,1318.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7226.0,-8589934592.0,139.6,145.3,131.8,188.9,25.2,0.0,1562.0,1562.0,249,10.45,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.838,33.378,241.546,31.377,241.753,36.737,10126.212,9936.99,14189.334,2508.455,2526.89,2516.021,-7.565,2612.868,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:10,131.6,145.2,5.6,17.72,49615.918,10.153,34641.051,1.432,8700,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1452.0,1318.0,1888.0,251.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7225.0,-131072.0,139.6,145.2,131.8,188.8,25.1,0.0,1562.0,1562.0,249,10.47,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.812,33.631,241.465,31.487,241.606,36.718,10154.053,9951.277,14219.367,2508.458,2526.893,2516.024,-7.565,2612.87,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:11,131.6,145.2,5.6,17.71,49587.918,10.137,34587.832,1.434,8700,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1452.0,1318.0,1888.0,252.0,0.0,15620.0,15620.0,-2.004,7225.0,-131072.0,139.6,145.2,131.8,188.8,25.2,0.0,1562.0,1562.0,248,10.46,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.75,33.397,241.558,31.323,241.761,36.735,10143.844,9886.652,14166.855,2508.461,2526.895,2516.027,-7.565,2612.873,3760.0,0.715,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:12,131.6,145.2,5.6,17.72,49615.918,10.139,34595.375,1.434,0,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1452.0,1318.0,1888.0,251.0,0.0,15620.0,15620.0,-0.0,7224.0,-2.0,139.6,145.2,131.8,188.8,25.1,0.0,1562.0,1562.0,248,10.45,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.785,33.39,241.524,31.421,241.735,36.896,10152.682,9913.534,14191.631,2508.464,2526.898,2516.03,-7.565,2612.876,3760.0,0.715,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:13,131.6,145.2,5.6,17.72,49615.918,10.175,34718.727,1.429,8700,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1452.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,0.0,7222.0,-0.0,139.6,145.2,131.8,188.7,25.1,0.0,1562.0,1562.0,249,10.49,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.747,33.342,241.52,31.495,241.742,37.054,10184.052,9917.163,14216.902,2508.467,2526.901,2516.032,-7.565,2612.879,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:14,139.6,145.2,5.6,17.71,49587.918,10.188,34760.312,1.427,0,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1452.0,1318.0,1887.0,250.0,0.0,15620.0,15620.0,3.697216480145624e+19,7224.0,-2.0,139.6,145.2,131.8,188.7,25.0,0.0,1562.0,1562.0,249,10.51,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.747,33.375,241.534,31.457,241.77,36.942,10181.998,9924.152,14220.251,2508.469,2526.904,2516.035,-7.565,2612.881,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:35:15,131.6,145.2,5.6,17.73,49643.918,10.176,34722.051,1.43,0,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1452.0,1318.0,1887.0,252.0,0.0,15620.0,15620.0,-2.004,7224.0,-2.0,139.6,145.2,131.8,188.7,25.2,0.0,1562.0,1562.0,248,10.54,72.24,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.726,33.504,241.463,31.586,241.756,37.167,10178.986,9987.444,14262.265,2508.472,2526.907,2516.038,-7.565,2612.884,3760.0,0.715,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:16,139.6,145.2,5.6,17.76,49727.922,10.185,34751.051,1.431,8700,0,8,17094,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1452.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,-0.0,7225.0,-131072.0,139.6,145.2,131.8,188.7,25.1,0.0,1562.0,1562.0,250,10.53,72.25,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.769,33.553,241.51,31.571,241.78,37.101,10190.324,10001.914,14280.348,2508.475,2526.909,2516.041,-7.565,2612.887,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:35:17,131.6,145.1,5.5,17.75,48812.5,10.199,34797.73,1.403,0,0,8,17091,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,-0.0,7227.0,-562949953421312.0,139.6,145.1,131.8,188.7,25.1,0.0,1562.0,1562.0,250,10.53,72.27,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.737,33.59,241.434,31.709,241.65,37.068,10193.356,10017.016,14293.162,2508.478,2526.913,2516.043,-7.565,2612.89,3760.0,0.714,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:35:18,131.5,145.1,5.6,17.73,49644.055,10.22,34870.762,1.424,0,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1318.0,1886.0,250.0,0.0,15620.0,15620.0,0.0,7231.0,-1.0384593717069655e+34,139.5,145.1,131.8,188.6,25.0,0.0,1562.0,1562.0,248,10.56,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.645,33.725,241.407,31.709,241.747,37.224,10233.043,10014.455,14320.184,2508.481,2526.915,2516.046,-7.565,2612.892,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:35:19,131.6,145.1,5.5,17.75,48812.5,10.208,34830.816,1.401,0,0,8,17091,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1886.0,251.0,0.0,15620.0,15620.0,0.0,7230.0,-1.5845632502852868e+29,139.5,145.1,131.7,188.6,25.1,0.0,1562.0,1562.0,248,10.56,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.828,33.61,241.54,31.634,241.843,37.191,10208.18,10026.718,14310.391,2508.484,2526.918,2516.049,-7.565,2612.895,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:20,131.5,145.1,5.6,17.76,49728.055,10.203,34811.566,1.428,8700,0,8,17094,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1885.0,251.0,0.0,15620.0,15620.0,0.0,7232.0,0.0,139.5,145.1,131.7,188.5,25.1,0.0,1562.0,1562.0,247,10.56,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.856,33.485,241.542,31.658,241.835,37.384,10205.276,10026.191,14308.044,2508.487,2526.921,2516.052,-7.565,2612.898,3760.0,0.713,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:35:21,131.5,145.1,5.6,17.72,49616.051,10.218,34863.074,1.423,0,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1885.0,251.0,0.0,15620.0,15620.0,-0.0,7233.0,0.0,139.5,145.1,131.7,188.5,25.1,0.0,1562.0,1562.0,247,10.53,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.871,33.662,241.553,31.658,241.82,37.304,10214.238,10063.784,14340.782,2508.49,2526.924,2516.055,-7.565,2612.901,3760.0,0.713,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:35:22,131.5,145.1,5.6,17.71,49588.051,10.216,34858.07,1.423,8700,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1885.0,250.0,0.0,15620.0,15620.0,-0.0,7232.0,0.0,139.5,145.1,131.7,188.5,25.0,0.0,1562.0,1562.0,248,10.53,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.799,33.634,241.404,31.724,241.662,37.4,10218.852,10057.814,14339.938,2508.492,2526.927,2516.058,-7.565,2612.904,3760.0,0.713,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:23,131.5,145.1,5.6,17.7,49560.055,10.222,34876.73,1.421,0,0,8,17094,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1885.0,251.0,0.0,15620.0,15620.0,3.697216919950275e+19,7232.0,0.0,139.5,145.1,131.7,188.5,25.1,0.0,1562.0,1562.0,248,10.51,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.762,33.61,241.449,31.712,241.678,37.422,10229.215,10052.098,14343.416,2508.495,2526.929,2516.061,-7.565,2612.906,3760.0,0.713,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:24,131.5,145.1,5.6,17.71,49588.051,10.241,34941.855,1.419,0,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1885.0,251.0,0.0,15620.0,15620.0,-2.004,7235.0,0.0,139.5,145.1,131.7,188.5,25.1,0.0,1562.0,1562.0,248,10.54,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.765,33.789,241.448,31.682,241.711,37.242,10230.001,10066.652,14353.964,2508.498,2526.932,2516.063,-7.565,2612.909,3760.0,0.713,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:25,131.5,145.1,5.6,17.73,49644.055,10.229,34903.051,1.422,8700,0,8,17094,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1885.0,251.0,0.0,15620.0,15620.0,-0.0,7236.0,0.0,139.5,145.1,131.7,188.4,25.1,0.0,1562.0,1562.0,249,10.53,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.809,33.681,241.4,31.555,241.551,37.011,10216.441,9987.782,14289.314,2508.501,2526.935,2516.066,-7.565,2612.912,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:26,131.4,145.1,5.7,17.75,50587.609,10.201,34804.395,1.453,0,0,8,17098,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1884.0,250.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7234.0,0.0,139.5,145.1,131.7,188.4,25.0,0.0,1562.0,1562.0,249,10.55,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.7,33.611,241.472,31.57,241.723,37.185,10217.082,9973.705,14279.969,2508.504,2526.938,2516.069,-7.565,2612.915,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:27,131.5,145.1,5.6,17.76,49728.055,10.232,34912.516,1.424,8700,0,8,17094,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1884.0,250.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7235.0,0.0,139.5,145.1,131.7,188.4,25.0,0.0,1562.0,1562.0,249,10.55,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,33.55,241.51,31.499,241.728,37.15,10231.945,9950.451,14274.174,2508.506,2526.941,2516.072,-7.565,2612.917,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:28,131.5,145.1,5.6,17.7,49560.055,10.242,34944.684,1.418,0,0,8,17094,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1451.0,1317.0,1883.0,250.0,0.0,15620.0,15620.0,-0.0,7234.0,0.0,139.5,145.1,131.7,188.3,25.0,0.0,1562.0,1562.0,249,10.53,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.78,33.599,241.484,31.555,241.719,37.068,10246.374,9943.115,14279.612,2508.509,2526.944,2516.075,-7.565,2612.92,3760.0,0.717,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:35:29,131.5,145.1,5.6,17.7,49560.055,10.254,34987.0,1.417,0,0,8,17094,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1883.0,250.0,0.0,15620.0,15620.0,-0.0,7233.0,0.0,139.6,145.1,131.7,188.3,25.0,0.0,1562.0,1562.0,247,10.52,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.795,33.726,241.514,31.608,241.729,37.233,10253.125,9982.175,14311.574,2508.512,2526.947,2516.078,-7.565,2612.923,3760.0,0.716,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:35:30,131.6,145.1,5.5,17.71,48702.5,10.255,34988.734,1.392,0,0,8,17090,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1882.0,251.0,0.0,15620.0,15620.0,-0.0,7234.0,0.0,139.6,145.1,131.7,188.2,25.1,0.0,1562.0,1562.0,247,10.53,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,33.716,241.48,31.727,241.705,37.242,10256.758,10014.664,14337.043,2508.515,2526.949,2516.081,-7.565,2612.926,3760.0,0.716,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:35:31,131.6,145.1,5.5,17.68,48620.004,10.255,34990.918,1.39,0,0,8,17090,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1882.0,250.0,0.0,15620.0,15620.0,-0.0,7235.0,0.0,139.6,145.1,131.7,188.2,25.0,0.0,1562.0,1562.0,249,10.53,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.755,33.786,241.495,31.739,241.725,37.407,10261.033,10044.866,14361.15,2508.518,2526.952,2516.083,-7.565,2612.929,3760.0,0.715,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:32,131.6,145.1,5.5,17.72,48730.0,10.272,35048.809,1.39,0,0,8,17090,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1882.0,250.0,0.0,15620.0,15620.0,0.0,7235.0,0.0,139.6,145.1,131.7,188.2,25.0,0.0,1562.0,1562.0,248,10.56,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.76,33.85,241.475,31.803,241.608,37.209,10264.189,10060.404,14374.026,2508.521,2526.955,2516.086,-7.565,2612.931,3760.0,0.715,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:33,131.6,145.1,5.5,17.73,48757.5,10.273,35050.691,1.391,0,0,8,17091,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1882.0,251.0,0.0,15620.0,15620.0,2.004,7232.0,0.0,139.6,145.1,131.7,188.2,25.1,0.0,1562.0,1562.0,248,10.58,72.32,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.625,33.968,241.376,31.939,241.61,37.331,10284.878,10075.421,14399.704,2508.523,2526.958,2516.089,-7.565,2612.934,3760.0,0.715,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:34,131.6,145.1,5.5,17.72,48730.0,10.269,35037.938,1.391,8700,0,8,17090,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1882.0,251.0,0.0,15620.0,15620.0,-0.0,7233.0,0.0,139.6,145.1,131.7,188.2,25.1,0.0,1562.0,1562.0,249,10.6,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.69,33.817,241.443,31.76,241.724,37.525,10270.447,10063.406,14380.678,2508.526,2526.961,2516.092,-7.565,2612.937,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:35,131.6,145.1,5.5,17.76,48840.0,10.277,35063.422,1.393,0,0,8,17091,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1882.0,251.0,0.0,15620.0,15620.0,0.0,7236.0,0.0,139.6,145.1,131.7,188.2,25.1,0.0,1562.0,1562.0,249,10.56,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.747,33.788,241.453,31.742,241.737,37.418,10271.288,10063.744,14381.81,2508.529,2526.964,2516.095,-7.565,2612.94,3760.0,0.714,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:36,131.6,145.1,5.5,17.77,48867.5,10.277,35064.781,1.394,8700,0,8,17091,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1881.0,250.0,0.0,15620.0,15620.0,-0.0,7238.0,0.0,139.6,145.1,131.7,188.1,25.0,0.0,1562.0,1562.0,246,10.53,72.38,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.76,33.919,241.462,31.749,241.746,37.485,10280.861,10078.905,14398.969,2508.532,2526.967,2516.098,-7.565,2612.943,3760.0,0.714,0,-21.053,246,0.0,492,142.426,10.726
2025-10-20T15:35:37,131.6,145.1,5.5,17.75,48812.5,10.276,35060.914,1.392,0,0,8,17091,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1881.0,250.0,0.0,15620.0,15620.0,-0.0,7238.0,0.0,139.6,145.1,131.7,188.1,25.0,0.0,1562.0,1562.0,248,10.53,72.38,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.751,33.812,241.433,31.806,241.734,37.616,10288.367,10079.845,14404.924,2508.535,2526.969,2516.101,-7.565,2612.945,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:38,131.6,145.1,5.5,17.74,48785.0,10.304,35156.688,1.388,0,0,8,17091,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1880.0,251.0,0.0,15620.0,15620.0,2.004,7240.0,2.0,139.6,145.1,131.7,188.0,25.0,0.0,1562.0,1562.0,248,10.5,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.754,33.86,241.44,31.787,241.77,37.615,10299.984,10087.624,14418.941,2508.538,2526.972,2516.104,-7.565,2612.948,3760.0,0.714,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:39,131.6,145.1,5.5,17.76,48840.0,10.305,35160.047,1.389,8700,0,8,17091,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1879.0,250.0,0.0,15620.0,15620.0,3.697216919950275e+19,7240.0,2.0,139.6,145.0,131.7,187.9,25.0,0.0,1562.0,1562.0,247,10.51,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,33.817,241.521,31.659,241.817,37.547,10311.814,10040.824,14394.336,2508.541,2526.975,2516.106,-7.565,2612.951,3760.0,0.716,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:35:40,131.6,145.1,5.5,17.75,48812.5,10.334,35259.008,1.384,0,0,8,17091,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1879.0,250.0,0.0,15620.0,15620.0,0.0,7241.0,131072.0,139.6,145.0,131.7,187.9,25.0,0.0,1562.0,1562.0,247,10.49,72.41,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,33.861,241.425,31.838,241.619,37.302,10330.325,10026.51,14397.926,2508.543,2526.978,2516.109,-7.565,2612.954,3760.0,0.717,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:35:41,131.6,145.1,5.5,17.76,48840.0,10.315,35196.34,1.388,8700,0,8,17091,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1317.0,1878.0,251.0,0.0,15620.0,15620.0,-0.0,7239.0,0.0,139.6,145.1,131.7,187.8,25.1,0.0,1562.0,1562.0,249,10.53,72.39,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.706,33.853,241.46,31.755,241.753,37.499,10322.689,10012.518,14382.416,2508.546,2526.981,2516.112,-7.565,2612.957,3760.0,0.717,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:42,131.6,145.0,5.4,17.75,47924.945,10.316,35197.734,1.362,0,0,8,17087,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1878.0,251.0,0.0,15620.0,15620.0,3.697216919950275e+19,7242.0,8589934592.0,139.6,145.0,131.7,187.8,25.1,0.0,1562.0,1562.0,249,10.51,72.42,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,33.643,241.419,31.852,241.707,37.492,10320.657,10010.061,14379.455,2508.549,2526.984,2516.115,-7.565,2612.959,3760.0,0.718,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:43,131.6,145.0,5.4,17.75,47924.945,10.335,35262.27,1.359,8700,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1878.0,251.0,0.0,15620.0,15620.0,-0.0,7244.0,3.6893488147419103e+19,139.6,145.0,131.7,187.8,25.0,0.0,1562.0,1562.0,248,10.53,72.44,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.76,33.792,241.459,31.817,241.738,37.732,10337.532,10040.457,14412.837,2508.552,2526.987,2516.118,-7.565,2612.962,3760.0,0.717,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:44,131.6,145.0,5.4,17.73,47870.945,10.36,35349.594,1.354,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1877.0,250.0,0.0,15620.0,15620.0,-0.0,7243.0,562949953421312.0,139.6,145.0,131.7,187.7,25.0,0.0,1562.0,1562.0,248,10.52,72.43,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.78,34.02,241.47,31.841,241.736,37.761,10366.145,10089.768,14467.505,2508.555,2526.989,2516.121,-7.565,2612.965,3760.0,0.717,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:45,131.6,145.0,5.4,17.73,47870.945,10.365,35365.016,1.354,8700,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1877.0,250.0,0.0,15620.0,15620.0,2.004,7246.0,1.5845632502852868e+29,139.6,145.0,131.7,187.7,25.0,0.0,1562.0,1562.0,248,10.5,72.46,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.779,34.044,241.484,31.886,241.752,37.794,10360.971,10115.644,14482.0,2508.558,2526.992,2516.123,-7.565,2612.968,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:46,131.6,145.0,5.4,17.68,47735.945,10.358,35343.164,1.351,0,0,8,17086,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1877.0,252.0,0.0,15620.0,15620.0,2.004,7244.0,3.6893488147419103e+19,139.6,145.0,131.7,187.7,25.0,0.0,1562.0,1562.0,248,10.5,72.44,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.781,34.021,241.456,31.82,241.714,37.787,10353.627,10106.414,14470.12,2508.561,2526.995,2516.126,-7.565,2612.97,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:47,131.6,145.0,5.4,17.69,47762.945,10.352,35321.777,1.352,0,0,8,17087,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1876.0,250.0,0.0,15620.0,15620.0,-0.0,7244.0,3.6893488147419103e+19,139.6,145.0,131.7,187.6,25.0,0.0,1562.0,1562.0,248,10.52,72.44,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.776,33.995,241.48,31.919,241.704,37.591,10349.055,10105.057,14466.203,2508.564,2526.998,2516.129,-7.565,2612.973,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:48,131.6,145.0,5.4,17.69,47762.945,10.358,35342.621,1.351,8700,0,8,17087,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1317.0,1876.0,251.0,0.0,15620.0,15620.0,2.004,7247.0,1.0384593717069655e+34,139.6,145.0,131.7,187.6,25.1,0.0,1562.0,1562.0,248,10.5,72.47,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.768,34.134,241.427,31.823,241.626,37.59,10352.122,10087.365,14455.934,2508.566,2527.001,2516.132,-7.565,2612.976,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:49,131.7,145.0,5.3,17.71,46931.527,10.33,35247.445,1.331,0,0,8,17083,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1450.0,1317.0,1875.0,251.0,0.0,15620.0,15620.0,0.0,7249.0,-0.0,139.7,145.0,131.7,187.5,25.1,0.0,1562.0,1562.0,248,10.49,72.49,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.768,34.076,241.478,31.759,241.666,37.564,10330.43,10084.99,14438.625,2508.569,2527.004,2516.135,-7.565,2612.979,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:50,131.7,145.0,5.3,17.71,46931.527,10.34,35278.887,1.33,8700,0,8,17083,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1450.0,1317.0,1874.0,252.0,0.0,15620.0,15620.0,-0.0,7249.0,-0.0,139.7,145.0,131.7,187.4,25.2,0.0,1562.0,1562.0,249,10.53,72.49,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.694,34.06,241.379,31.767,241.631,37.585,10335.629,10071.658,14433.188,2508.572,2527.007,2516.138,-7.565,2612.982,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:35:51,131.7,145.0,5.3,17.74,47011.027,10.324,35224.477,1.335,0,0,8,17084,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1450.0,1316.0,1874.0,251.0,0.0,15620.0,15620.0,-0.0,7249.0,-0.0,139.7,145.0,131.6,187.4,25.1,0.0,1562.0,1562.0,249,10.53,72.49,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.724,33.969,241.423,31.759,241.653,37.49,10322.387,10060.723,14416.038,2508.575,2527.01,2516.141,-7.565,2612.985,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:35:52,131.7,145.0,5.3,17.72,46958.027,10.31,35176.77,1.335,0,0,8,17083,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1450.0,1316.0,1874.0,250.0,0.0,15620.0,15620.0,-0.0,7251.0,-0.0,139.7,145.0,131.6,187.4,25.0,0.0,1562.0,1562.0,249,10.53,72.51,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.764,33.96,241.477,31.673,241.669,37.403,10296.688,10052.7,14392.179,2508.578,2527.012,2516.144,-7.565,2612.987,3760.0,0.716,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:35:53,131.7,145.0,5.3,17.75,47037.527,10.273,35052.891,1.342,8700,0,8,17084,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1450.0,1316.0,1873.0,250.0,0.0,15620.0,15620.0,-0.0,7252.0,-0.0,139.7,145.0,131.6,187.3,25.0,0.0,1562.0,1562.0,248,10.52,72.52,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.728,33.856,241.415,31.55,241.596,37.294,10266.054,10014.817,14343.426,2508.581,2527.015,2516.146,-7.565,2612.99,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:35:54,131.8,145.0,5.2,17.75,46149.973,10.266,35027.418,1.318,0,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1316.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7251.0,-0.0,139.8,145.0,131.6,187.3,25.1,0.0,1562.0,1562.0,248,10.52,72.51,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.682,33.796,241.404,31.63,241.596,37.256,10270.418,9997.256,14334.628,2508.584,2527.018,2516.149,-7.565,2612.993,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:35:55,131.8,145.0,5.2,17.75,46149.973,10.273,35049.922,1.317,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1316.0,1873.0,251.0,0.0,15620.0,15620.0,2.004,7251.0,-0.0,139.8,145.0,131.6,187.3,25.1,0.0,1562.0,1562.0,248,10.5,72.51,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.649,33.767,241.314,31.563,241.461,37.224,10264.493,9970.051,14311.385,2508.586,2527.021,2516.152,-7.565,2612.996,3760.0,0.717,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:35:56,131.8,145.0,5.2,17.75,46149.973,10.266,35027.809,1.318,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1316.0,1873.0,250.0,0.0,15620.0,15620.0,0.0,7252.0,-0.0,139.8,145.0,131.6,187.3,25.1,0.0,1562.0,1562.0,248,10.49,72.52,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.587,33.846,241.377,31.525,241.612,37.101,10267.764,9963.4,14309.148,2508.589,2527.024,2516.155,-7.565,2612.998,3760.0,0.717,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:35:57,131.8,145.0,5.2,17.71,46045.973,10.269,35038.848,1.314,8700,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1317.0,1872.0,251.0,0.0,15620.0,15620.0,-0.0,7252.0,-0.0,139.8,145.0,131.7,187.2,25.1,0.0,1562.0,1562.0,248,10.52,72.52,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.729,33.873,241.449,31.474,241.658,37.305,10269.289,9972.616,14316.684,2508.592,2527.027,2516.158,-7.565,2613.001,3760.0,0.717,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:35:58,131.8,145.0,5.2,17.73,46097.973,10.266,35028.625,1.316,0,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,273,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1316.0,1872.0,251.0,0.0,15620.0,15620.0,3.697216919950275e+19,7249.0,-0.0,139.8,145.0,131.6,187.2,25.1,0.0,1562.0,1562.0,248,10.51,72.49,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.734,33.915,241.439,31.51,241.654,37.304,10263.891,10014.187,14341.656,2508.595,2527.03,2516.161,-7.565,2613.004,3760.0,0.716,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:35:59,131.9,145.0,5.1,17.73,45211.551,10.264,35019.801,1.291,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,273,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1316.0,1872.0,251.0,0.0,15620.0,15620.0,-0.0,7251.0,-0.0,139.9,145.0,131.6,187.2,25.1,0.0,1562.0,1562.0,250,10.52,72.51,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.727,33.883,241.437,31.625,241.648,37.352,10266.287,10032.161,14356.201,2508.598,2527.032,2516.164,-7.565,2613.007,3760.0,0.716,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:36:00,131.9,145.0,5.1,17.76,45288.055,10.279,35072.191,1.291,8700,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1316.0,1871.0,251.0,0.0,15620.0,15620.0,2.004,7252.0,-0.0,139.9,145.0,131.6,187.1,25.1,0.0,1562.0,1562.0,247,10.5,72.52,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.742,33.951,241.468,31.513,241.66,37.314,10278.918,10013.143,14351.866,2508.601,2527.035,2516.167,-7.565,2613.01,3760.0,0.716,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:36:01,131.9,145.0,5.1,17.72,45186.055,10.282,35083.809,1.288,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1316.0,1870.0,251.0,0.0,15620.0,15620.0,0.0,7253.0,-0.0,139.9,145.0,131.6,187.0,25.1,0.0,1562.0,1562.0,247,10.49,72.53,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.726,34.031,241.436,31.589,241.649,37.122,10280.916,10017.859,14356.439,2508.604,2527.038,2516.169,-7.565,2613.012,3760.0,0.716,0,-21.053,247,0.0,494,142.729,11.129
