TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:36:02,131.9,145.0,5.1,17.71,45160.555,10.262,35013.188,1.29,8700,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1870.0,251.0,0.0,15620.0,15620.0,2.004,7254.0,-0.0,139.9,145.0,131.7,187.0,25.1,0.0,1562.0,1562.0,251,10.5,72.54,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.728,33.855,241.466,31.506,241.657,37.085,10252.647,9973.144,14305.021,2508.606,2527.041,2516.172,-7.565,2613.015,3760.0,0.716,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:36:03,131.9,145.0,5.1,17.72,45186.055,10.253,34983.781,1.292,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1869.0,251.0,0.0,15620.0,15620.0,0.0,7254.0,-0.0,139.9,145.0,131.7,186.9,25.1,0.0,1562.0,1562.0,249,10.49,72.54,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.708,33.807,241.417,31.574,241.603,36.918,10254.343,9951.093,14291.124,2508.609,2527.044,2516.175,-7.565,2613.018,3760.0,0.717,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:04,131.9,145.0,5.1,17.71,45160.555,10.227,34894.945,1.294,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1316.0,1869.0,251.0,0.0,15620.0,15620.0,-2.004,7253.0,-0.0,139.9,145.0,131.6,186.9,25.1,0.0,1562.0,1562.0,249,10.54,72.53,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.75,33.635,241.545,31.444,241.741,37.168,10230.831,9931.892,14260.702,2508.612,2527.047,2516.178,-7.565,2613.021,3760.0,0.717,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:36:05,131.9,145.0,5.1,17.71,45160.555,10.231,34908.984,1.294,8700,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1869.0,250.0,0.0,15620.0,15620.0,-0.0,7256.0,-2.0,139.9,145.0,131.6,186.9,25.0,0.0,1562.0,1562.0,248,10.52,72.56,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.765,33.58,241.483,31.407,241.702,37.016,10231.811,9920.492,14253.217,2508.615,2527.05,2516.18,-7.565,2613.023,3760.0,0.718,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:36:06,131.9,145.0,5.1,17.73,45211.551,10.231,34906.734,1.295,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1868.0,251.0,0.0,15620.0,15620.0,-0.0,7254.0,-0.0,139.9,145.0,131.7,186.8,25.1,0.0,1562.0,1562.0,248,10.52,72.54,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.737,33.605,241.476,31.422,241.741,37.048,10231.12,9917.307,14250.533,2508.618,2527.052,2516.184,-7.565,2613.026,3760.0,0.718,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:36:07,131.9,145.0,5.1,17.72,45186.055,10.23,34904.543,1.295,8700,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1868.0,251.0,0.0,15620.0,15620.0,0.0,7255.0,-0.0,139.9,145.0,131.7,186.8,25.2,0.0,1562.0,1562.0,249,10.56,72.55,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.792,33.527,241.519,31.204,241.797,37.122,10229.057,9874.916,14219.625,2508.621,2527.055,2516.186,-7.565,2613.029,3760.0,0.719,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:08,131.9,145.0,5.1,17.7,45135.055,10.235,34921.777,1.292,0,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1867.0,251.0,0.0,15620.0,15620.0,0.0,7255.0,-0.0,139.9,145.0,131.7,186.7,25.1,0.0,1562.0,1562.0,249,10.56,72.55,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,33.505,241.556,31.104,241.825,36.911,10231.299,9837.671,14195.408,2508.624,2527.058,2516.189,-7.565,2613.032,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:09,131.9,145.0,5.1,17.66,45033.055,10.225,34889.109,1.291,8700,0,8,17076,8700,97.667,100,0.0,1766.0,0.0,17.66,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1867.0,251.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7259.0,-562949953421312.0,139.9,145.0,131.7,186.7,25.1,0.0,1562.0,1562.0,249,10.55,72.59,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.857,33.39,241.559,30.918,241.802,36.787,10215.75,9759.094,14129.765,2508.626,2527.061,2516.192,-7.565,2613.034,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:10,131.9,145.0,5.1,17.68,45084.055,10.214,34848.879,1.294,0,0,8,17076,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1867.0,252.0,0.0,15620.0,15620.0,3.697216919950275e+19,7260.0,-3.6893488147419103e+19,139.9,145.0,131.7,186.7,25.2,0.0,1562.0,1562.0,249,10.59,72.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.811,33.435,241.453,30.922,241.596,36.489,10204.704,9727.788,14100.068,2508.629,2527.063,2516.195,-7.565,2613.037,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:36:11,131.9,145.0,5.1,17.68,45084.055,10.225,34886.141,1.292,0,0,8,17076,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1866.0,251.0,0.0,15620.0,15620.0,0.0,7258.0,-8589934592.0,139.9,145.0,131.7,186.6,25.1,0.0,1562.0,1562.0,251,10.56,72.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.649,33.517,241.431,31.032,241.747,36.78,10240.211,9727.088,14125.807,2508.632,2527.066,2516.198,-7.565,2613.04,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:36:12,131.9,145.0,5.1,17.67,45058.555,10.235,34923.012,1.29,8700,0,8,17076,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,271,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1866.0,251.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7256.0,-2.0,140.0,145.0,131.7,186.6,25.2,0.0,1562.0,1562.0,249,10.55,72.56,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.856,33.449,241.571,30.969,241.849,36.67,10225.949,9746.711,14128.84,2508.635,2527.069,2516.2,-7.565,2613.042,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:13,140.0,145.0,5.0,17.69,44225.004,10.225,34886.07,1.268,0,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1865.0,251.0,0.0,15620.0,15620.0,-0.0,7256.0,-2.0,140.0,145.0,131.7,186.5,25.1,0.0,1562.0,1562.0,249,10.53,72.56,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.903,33.657,241.564,31.107,241.837,36.741,10225.233,9814.682,14175.117,2508.638,2527.072,2516.203,-7.565,2613.045,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:14,140.0,145.0,5.0,17.68,44200.0,10.218,34864.055,1.268,8700,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1865.0,252.0,0.0,15620.0,15620.0,-2.004,7254.0,-0.0,140.0,145.0,131.7,186.5,25.2,0.0,1562.0,1562.0,249,10.54,72.54,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.896,33.572,241.51,31.001,241.771,36.689,10210.703,9789.608,14147.331,2508.641,2527.075,2516.206,-7.565,2613.048,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:15,140.0,145.0,5.0,17.7,44250.0,10.202,34809.871,1.271,0,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1865.0,251.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7253.0,-0.0,140.0,145.0,131.7,186.5,25.1,0.0,1562.0,1562.0,249,10.55,72.53,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.879,33.598,241.514,31.082,241.781,36.617,10201.211,9808.602,14153.633,2508.643,2527.078,2516.209,-7.565,2613.051,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:16,140.0,145.0,5.0,17.7,44250.0,10.199,34798.102,1.272,0,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1864.0,252.0,0.0,15620.0,15620.0,-0.0,7254.0,-0.0,140.0,145.0,131.7,186.4,25.2,0.0,1562.0,1562.0,249,10.53,72.54,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.907,33.373,241.551,31.067,241.799,36.652,10205.093,9754.476,14119.097,2508.646,2527.081,2516.212,-7.565,2613.053,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:17,140.0,145.0,5.0,17.69,44225.004,10.192,34774.355,1.272,8700,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1864.0,252.0,0.0,15620.0,15620.0,-0.0,7254.0,-0.0,140.0,145.0,131.7,186.4,25.2,0.0,1562.0,1562.0,249,10.52,72.54,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.925,33.327,241.57,31.028,241.792,36.515,10191.095,9742.964,14100.735,2508.649,2527.083,2516.215,-7.565,2613.056,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:18,140.0,145.0,5.0,17.67,44175.0,10.209,34834.344,1.268,0,0,8,17072,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1864.0,251.0,0.0,15620.0,15620.0,-0.0,7255.0,-0.0,140.0,145.0,131.7,186.4,25.1,0.0,1562.0,1562.0,249,10.52,72.55,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.903,33.437,241.467,31.094,241.636,36.494,10201.533,9743.521,14108.946,2508.652,2527.086,2516.218,-7.565,2613.059,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:19,140.0,145.0,5.0,17.71,44274.996,10.173,34711.602,1.276,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1864.0,251.0,0.0,15620.0,15620.0,3.697216919950275e+19,7253.0,-0.0,140.0,145.0,131.7,186.4,25.1,0.0,1562.0,1562.0,250,10.51,72.53,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.845,33.291,241.549,30.902,241.762,36.518,10174.82,9707.27,14064.458,2508.655,2527.089,2516.22,-7.565,2613.061,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:20,140.0,145.0,5.0,17.68,44200.0,10.184,34746.574,1.272,0,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,269,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1864.0,251.0,0.0,15620.0,15620.0,-0.0,7251.0,-0.0,140.0,145.0,131.7,186.4,25.1,0.0,1562.0,1562.0,250,10.53,72.51,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.872,33.288,241.493,30.957,241.676,36.562,10182.958,9713.199,14074.529,2508.658,2527.092,2516.223,-7.565,2613.064,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:21,140.0,145.0,5.0,17.71,44274.996,10.171,34703.348,1.276,8700,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,269,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1864.0,252.0,0.0,15620.0,15620.0,-0.0,7249.0,-0.0,140.0,145.0,131.7,186.4,25.2,0.0,1562.0,1562.0,248,10.53,72.49,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,33.155,241.503,30.865,241.711,36.61,10175.482,9684.453,14049.238,2508.66,2527.095,2516.226,-7.565,2613.067,3760.0,0.724,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:36:22,140.0,145.0,5.0,17.72,44300.0,10.173,34710.926,1.276,0,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,269,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1863.0,252.0,0.0,15620.0,15620.0,-0.0,7251.0,-0.0,140.0,145.0,131.7,186.3,25.2,0.0,1562.0,1562.0,248,10.52,72.51,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.843,33.211,241.504,30.926,241.687,36.494,10167.16,9710.252,14060.85,2508.663,2527.098,2516.229,-7.565,2613.07,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:23,140.0,145.0,5.0,17.71,44274.996,10.168,34694.777,1.276,0,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,269,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1863.0,253.0,0.0,15620.0,15620.0,-0.0,7253.0,-0.0,140.0,145.0,131.7,186.3,25.1,0.0,1562.0,1562.0,249,10.52,72.53,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.82,33.166,241.501,30.878,241.664,36.588,10166.981,9687.654,14045.391,2508.666,2527.1,2516.232,-7.565,2613.072,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:24,140.0,145.0,5.0,17.74,44350.0,10.173,34710.551,1.278,8700,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1862.0,252.0,0.0,15620.0,15620.0,-0.0,7252.0,-0.0,140.0,145.0,131.7,186.2,25.2,0.0,1562.0,1562.0,249,10.53,72.52,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.784,33.24,241.482,30.869,241.654,36.5,10177.703,9688.568,14053.662,2508.669,2527.103,2516.234,-7.565,2613.075,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:25,140.0,145.0,5.0,17.72,44300.0,10.183,34743.148,1.275,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1862.0,253.0,0.0,15620.0,15620.0,-0.0,7248.0,-0.0,140.0,145.0,131.7,186.2,25.3,0.0,1562.0,1562.0,249,10.52,72.48,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.775,33.314,241.434,30.786,241.531,36.326,10161.832,9671.653,14030.499,2508.672,2527.106,2516.237,-7.565,2613.077,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:26,140.0,145.0,5.0,17.75,44375.0,10.148,34624.363,1.282,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1862.0,251.0,0.0,15620.0,15620.0,-0.0,7246.0,1.5845632502852868e+29,140.0,145.0,131.7,186.2,25.1,0.0,1562.0,1562.0,250,10.52,72.46,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.704,33.271,241.486,30.54,241.647,36.175,10143.147,9602.118,13969.24,2508.675,2527.109,2516.24,-7.565,2613.08,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:27,140.0,145.0,5.0,17.77,44425.004,10.127,34554.723,1.286,0,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1862.0,252.0,0.0,15620.0,15620.0,0.0,7247.0,1.0384593717069655e+34,140.0,145.0,131.7,186.2,25.2,0.0,1562.0,1562.0,250,10.57,72.47,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.751,33.156,241.492,30.691,241.684,36.163,10126.202,9613.555,13964.617,2508.677,2527.112,2516.243,-7.565,2613.083,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:28,140.0,145.1,5.1,17.75,45262.555,10.122,34535.492,1.311,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1861.0,252.0,0.0,15620.0,15620.0,2.004,7248.0,-0.0,140.0,145.0,131.7,186.1,25.2,0.0,1562.0,1562.0,250,10.58,72.48,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.769,32.988,241.513,30.606,241.721,36.095,10119.865,9562.525,13925.289,2508.68,2527.115,2516.246,-7.565,2613.086,3760.0,0.726,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:29,140.0,145.0,5.0,17.77,44425.004,10.109,34491.426,1.288,8700,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1317.0,1861.0,251.0,0.0,15620.0,15620.0,0.0,7247.0,1.0384593717069655e+34,140.0,145.0,131.7,186.1,25.1,0.0,1562.0,1562.0,248,10.56,72.47,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.813,33.016,241.554,30.554,241.766,35.946,10102.824,9557.476,13909.172,2508.683,2527.117,2516.249,-7.565,2613.088,3760.0,0.726,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:36:30,140.0,145.1,5.1,17.75,45262.555,10.1,34460.609,1.313,0,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1317.0,1861.0,252.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7248.0,-0.0,140.0,145.1,131.7,186.1,25.2,0.0,1562.0,1562.0,248,10.55,72.48,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.874,33.042,241.617,30.63,241.837,36.176,10099.454,9595.035,13932.764,2508.686,2527.12,2516.251,-7.565,2613.091,3760.0,0.725,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:36:31,140.0,145.1,5.1,17.74,45237.055,10.103,34470.957,1.312,8700,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,265,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1317.0,1861.0,251.0,0.0,15620.0,15620.0,-0.0,7247.0,1.0384593717069655e+34,140.0,145.1,131.7,186.1,25.1,0.0,1562.0,1562.0,250,10.53,72.47,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.904,33.195,241.583,30.685,241.8,36.087,10101.229,9648.996,13971.078,2508.689,2527.123,2516.254,-7.565,2613.094,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:32,140.0,145.1,5.1,17.73,45211.551,10.092,34433.578,1.313,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1317.0,1861.0,253.0,0.0,15620.0,15620.0,-0.0,7246.0,1.5845632502852868e+29,140.0,145.1,131.7,186.1,25.3,0.0,1562.0,1562.0,250,10.52,72.46,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.899,33.135,241.588,30.746,241.779,36.198,10085.91,9666.34,13972.241,2508.691,2527.126,2516.257,-7.565,2613.096,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:33,140.0,145.1,5.1,17.74,45237.055,10.103,34470.023,1.312,8700,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1317.0,1861.0,252.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7246.0,1.5845632502852868e+29,140.0,145.1,131.7,186.1,25.2,0.0,1562.0,1562.0,250,10.55,72.46,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.865,33.261,241.483,30.702,241.646,35.911,10092.356,9650.652,13966.306,2508.694,2527.129,2516.26,-7.565,2613.099,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:34,140.0,145.1,5.1,17.72,45186.055,10.062,34329.934,1.316,0,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1317.0,1861.0,253.0,0.0,15620.0,15620.0,-2.004,7245.0,2.4178516392292583e+24,140.0,145.1,131.7,186.1,25.3,0.0,1562.0,1562.0,250,10.54,72.45,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.845,33.26,241.612,30.66,241.857,36.077,10065.022,9667.712,13957.876,2508.697,2527.131,2516.263,-7.565,2613.102,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:36:35,140.0,145.1,5.1,17.72,45186.055,10.06,34323.418,1.316,8700,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1318.0,1861.0,253.0,0.0,15620.0,15620.0,2.004,7242.0,8589934592.0,140.0,145.1,131.8,186.1,25.3,0.0,1562.0,1562.0,250,10.58,72.42,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.983,33.127,241.63,30.672,241.836,36.112,10059.152,9673.731,13957.836,2508.7,2527.134,2516.265,-7.565,2613.104,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:36,140.1,145.1,5.0,17.76,44400.0,10.048,34284.395,1.295,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1317.0,1860.0,251.0,0.0,15620.0,15620.0,-0.0,7240.0,2.0,140.0,145.1,131.7,186.0,25.2,0.0,1562.0,1562.0,249,10.61,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.958,33.088,241.614,30.598,241.832,36.076,10040.819,9668.512,13941.154,2508.702,2527.137,2516.268,-7.565,2613.107,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:36:37,140.1,145.1,5.0,17.72,44300.0,10.041,34260.105,1.293,0,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1318.0,1860.0,253.0,0.0,15620.0,15620.0,-2.004,7240.0,2.0,140.1,145.1,131.8,186.0,25.3,0.0,1562.0,1562.0,249,10.62,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,33.075,241.594,30.648,241.817,36.122,10043.211,9673.193,13946.065,2508.705,2527.14,2516.271,-7.565,2613.11,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:38,140.1,145.1,5.0,17.72,44300.0,10.039,34252.684,1.293,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1318.0,1860.0,252.0,0.0,15620.0,15620.0,-2.004,7237.0,0.0,140.1,145.1,131.8,186.0,25.2,0.0,1562.0,1562.0,249,10.62,72.37,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.939,33.039,241.569,30.619,241.789,35.906,10036.933,9648.062,13924.006,2508.708,2527.142,2516.274,-7.565,2613.112,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:39,140.1,145.1,5.0,17.71,44274.996,10.028,34215.941,1.294,0,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1318.0,1860.0,251.0,0.0,15620.0,15620.0,-2.004,7239.0,0.0,140.1,145.1,131.8,186.0,25.1,0.0,1562.0,1562.0,249,10.62,72.39,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.936,33.024,241.559,30.584,241.749,35.89,10022.936,9627.837,13899.778,2508.711,2527.145,2516.276,-7.565,2613.115,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:40,140.1,145.1,5.0,17.68,44200.0,10.012,34162.297,1.294,0,0,8,17072,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1318.0,1859.0,251.0,0.0,15620.0,15620.0,3.697216919950275e+19,7240.0,2.0,140.1,145.1,131.8,185.9,25.1,0.0,1562.0,1562.0,249,10.59,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.899,32.764,241.527,30.51,241.665,35.712,10007.123,9552.341,13836.44,2508.714,2527.148,2516.279,-7.565,2613.118,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:41,140.1,145.1,5.0,17.65,44125.0,10.01,34153.855,1.292,8700,0,8,17072,8700,97.667,100,0.0,1766.0,0.0,17.66,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,0.0,7243.0,562949953421312.0,140.1,145.1,131.8,185.9,25.2,0.0,1562.0,1562.0,251,10.57,72.43,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.856,32.887,241.517,30.483,241.683,35.86,10017.791,9556.78,13847.228,2508.717,2527.151,2516.282,-7.565,2613.121,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:36:42,140.1,145.1,5.0,17.67,44175.0,9.992,34092.016,1.296,0,0,8,17072,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1318.0,1859.0,253.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7240.0,2.0,140.1,145.1,131.8,185.9,25.3,0.0,1562.0,1562.0,251,10.55,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.899,32.586,241.588,30.311,241.781,35.835,9987.474,9511.621,13793.822,2508.719,2527.154,2516.285,-7.565,2613.123,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:36:43,140.1,145.1,5.0,17.73,44324.996,9.985,34067.492,1.301,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1318.0,1859.0,251.0,0.0,15620.0,15620.0,-2.004,7237.0,0.0,140.1,145.1,131.8,185.9,25.1,0.0,1562.0,1562.0,249,10.54,72.37,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.946,32.577,241.615,30.262,241.782,35.677,9975.896,9495.043,13774.228,2508.722,2527.156,2516.288,-7.565,2613.126,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:44,140.1,145.1,5.0,17.71,44274.996,9.975,34033.758,1.301,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,-2.004,7239.0,0.0,140.2,145.1,131.8,185.9,25.2,0.0,1562.0,1562.0,249,10.54,72.39,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.939,32.612,241.622,30.2,241.798,35.867,9971.1,9498.265,13773.064,2508.725,2527.159,2516.29,-7.565,2613.128,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:45,140.1,145.1,5.0,17.76,44400.0,9.981,34055.586,1.304,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1859.0,253.0,0.0,15620.0,15620.0,-2.004,7238.0,0.0,140.2,145.1,131.8,185.9,25.3,0.0,1562.0,1562.0,248,10.54,72.38,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.967,32.764,241.674,30.292,241.842,35.769,9975.922,9555.139,13815.951,2508.728,2527.162,2516.293,-7.565,2613.131,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:36:46,140.2,145.1,4.9,17.76,43512.082,9.973,34027.352,1.279,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-2.004,7238.0,0.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,248,10.54,72.38,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.972,32.854,241.671,30.321,241.838,35.857,9978.145,9575.896,13831.689,2508.73,2527.165,2516.296,-7.565,2613.134,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:36:47,140.2,145.1,4.9,17.75,43487.578,9.972,34024.414,1.278,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,0.0,7236.0,0.0,140.2,145.1,131.8,185.9,25.2,0.0,1562.0,1562.0,250,10.57,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.969,32.794,241.684,30.351,241.846,35.738,9966.403,9579.601,13825.605,2508.733,2527.167,2516.299,-7.565,2613.136,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:48,140.2,145.1,4.9,17.73,43438.578,9.985,34068.625,1.275,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,0.0,7238.0,0.0,140.2,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,250,10.56,72.38,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.948,32.875,241.56,30.553,241.599,35.475,9977.453,9575.431,13831.212,2508.736,2527.17,2516.301,-7.565,2613.139,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:49,140.2,145.1,4.9,17.72,43414.078,9.945,33932.453,1.279,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,3.697216919950275e+19,7238.0,0.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,249,10.59,72.38,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.78,32.686,241.639,30.38,241.818,35.731,9960.061,9523.302,13782.24,2508.739,2527.173,2516.304,-7.565,2613.142,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:36:50,140.2,145.1,4.9,17.71,43389.578,9.953,33958.996,1.278,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,3.697216919950275e+19,7239.0,0.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.59,72.39,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.914,32.477,241.644,30.457,241.786,35.692,9953.047,9528.84,13781.127,2508.741,2527.176,2516.307,-7.565,2613.144,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:51,140.2,145.1,4.9,17.77,43536.582,9.959,33978.777,1.281,0,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-0.0,7240.0,2.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.6,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.87,32.643,241.627,30.433,241.79,35.795,9957.63,9557.979,13804.28,2508.744,2527.178,2516.31,-7.565,2613.147,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:52,140.2,145.1,4.9,17.78,43561.086,9.95,33949.84,1.283,8700,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,2.004,7239.0,0.0,140.2,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,250,10.58,72.39,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,32.573,241.646,30.522,241.815,35.76,9949.542,9578.408,13812.74,2508.747,2527.181,2516.312,-7.565,2613.149,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:53,140.2,145.1,4.9,17.79,43585.582,9.944,33928.27,1.285,0,0,8,17070,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,0.0,7240.0,2.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.56,72.4,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.901,32.519,241.653,30.407,241.818,35.744,9940.227,9549.468,13786.067,2508.75,2527.184,2516.315,-7.565,2613.152,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:54,140.2,145.1,4.9,17.79,43585.582,9.936,33901.059,1.286,0,0,8,17070,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,0.0,7241.0,131072.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.56,72.41,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,32.455,241.609,30.249,241.768,35.582,9931.319,9493.482,13740.686,2508.752,2527.187,2516.318,-7.565,2613.155,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:55,140.2,145.1,4.9,17.78,43561.086,9.927,33871.84,1.286,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7242.0,8589934592.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.55,72.42,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,32.431,241.556,30.245,241.681,35.312,9913.564,9457.161,13702.917,2508.755,2527.189,2516.321,-7.565,2613.157,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:56,140.2,145.1,4.9,17.78,43561.086,9.909,33808.613,1.288,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,0.0,7241.0,131072.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.57,72.41,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.759,32.472,241.489,30.177,241.662,35.433,9909.647,9436.443,13685.769,2508.758,2527.192,2516.323,-7.565,2613.16,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:57,140.2,145.1,4.9,17.77,43536.582,9.895,33760.121,1.29,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-0.0,7236.0,0.0,140.2,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,250,10.6,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.793,32.341,241.544,30.119,241.772,35.348,9889.461,9428.41,13665.777,2508.761,2527.195,2516.326,-7.565,2613.163,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:58,140.2,145.1,4.9,17.72,43414.078,9.885,33729.02,1.287,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,2.004,7233.0,0.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.58,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.869,32.358,241.585,29.927,241.788,35.447,9879.634,9408.688,13644.939,2508.763,2527.198,2516.329,-7.565,2613.165,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:36:59,140.2,145.1,4.9,17.73,43438.578,9.878,33702.918,1.289,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,0.0,7236.0,0.0,140.2,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,251,10.56,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,32.434,241.585,30.059,241.794,35.34,9876.542,9453.164,13673.242,2508.766,2527.2,2516.332,-7.565,2613.168,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:37:00,140.2,145.1,4.9,17.77,43536.582,9.874,33690.332,1.292,0,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-2.004,7235.0,0.0,140.2,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,251,10.54,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.876,32.405,241.599,30.115,241.819,35.361,9872.63,9455.203,13672.049,2508.769,2527.203,2516.334,-7.565,2613.171,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:01,140.2,145.1,4.9,17.75,43487.578,9.868,33670.082,1.292,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,0.0,7235.0,0.0,140.2,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,249,10.57,72.35,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.938,32.339,241.655,30.085,241.851,35.402,9868.439,9450.719,13665.885,2508.771,2527.206,2516.337,-7.565,2613.173,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:02,140.2,145.1,4.9,17.76,43512.082,9.88,33710.617,1.291,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,-3.697216919950275e+19,7236.0,0.0,140.2,145.1,131.8,185.9,25.2,0.0,1562.0,1562.0,250,10.55,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.961,32.543,241.642,30.247,241.829,35.514,9884.898,9522.287,13727.482,2508.774,2527.209,2516.34,-7.565,2613.176,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:03,140.3,145.1,4.8,17.77,42648.031,9.892,33750.953,1.264,0,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-2.004,7236.0,0.0,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,250,10.54,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.947,32.529,241.569,30.262,241.654,35.229,9882.954,9500.283,13710.453,2508.777,2527.211,2516.343,-7.565,2613.178,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:04,140.2,145.1,4.9,17.76,43512.082,9.869,33674.305,1.292,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-0.0,7233.0,0.0,140.2,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,249,10.53,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.804,32.512,241.578,30.358,241.779,35.408,9881.17,9506.396,13713.753,2508.78,2527.214,2516.346,-7.565,2613.181,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:05,140.2,145.1,4.9,17.74,43463.082,9.868,33669.355,1.291,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,23.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-0.0,7234.0,0.0,140.2,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,249,10.52,72.34,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.907,32.369,241.62,30.258,241.804,35.559,9862.933,9514.578,13706.219,2508.782,2527.217,2516.348,-7.565,2613.184,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:06,140.2,145.1,4.9,17.73,43438.578,9.862,33648.66,1.291,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,23.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-0.0,7236.0,0.0,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,251,10.52,72.36,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.936,32.286,241.686,30.222,241.855,35.367,9859.672,9494.029,13689.586,2508.785,2527.22,2516.351,-7.565,2613.186,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:37:07,140.3,145.1,4.8,17.75,42600.027,9.856,33628.359,1.267,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,3.697216919950275e+19,7233.0,0.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,251,10.51,72.33,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.946,32.353,241.665,30.278,241.813,35.462,9859.413,9507.973,13698.952,2508.788,2527.222,2516.354,-7.565,2613.189,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:37:08,140.3,145.1,4.8,17.72,42528.027,9.858,33634.703,1.264,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,-2.004,7231.0,-1.0384593717069655e+34,140.3,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,250,10.54,72.31,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.906,32.234,241.65,30.239,241.799,35.317,9859.025,9469.657,13671.939,2508.791,2527.225,2516.356,-7.565,2613.192,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:09,140.3,145.1,4.8,17.69,42456.027,9.867,33667.145,1.261,0,0,8,17065,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,268,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,0.0,7230.0,-1.5845632502852868e+29,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.56,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,32.197,241.603,30.302,241.764,35.362,9876.944,9442.27,13666.204,2508.794,2527.228,2516.359,-7.565,2613.194,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
