TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:37:10,140.3,145.1,4.8,17.7,42480.031,9.887,33733.055,1.259,0,0,8,17065,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,0.0,7229.0,-2.4178516392292583e+24,140.3,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,250,10.56,72.29,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,32.15,241.622,30.167,241.769,35.382,9884.291,9404.452,13645.455,2508.796,2527.231,2516.362,-7.565,2613.197,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:11,140.3,145.1,4.8,17.72,42528.027,9.881,33712.668,1.261,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7230.0,-1.5845632502852868e+29,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,249,10.55,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.822,32.217,241.506,30.259,241.575,35.117,9872.934,9414.984,13644.292,2508.799,2527.234,2516.365,-7.565,2613.2,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:12,140.3,145.1,4.8,17.72,42528.027,9.856,33629.227,1.265,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,267,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,-0.0,7230.0,-1.5845632502852868e+29,140.3,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,249,10.53,72.3,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.723,32.119,241.602,30.173,241.771,35.365,9859.875,9394.44,13620.771,2508.802,2527.236,2516.367,-7.565,2613.202,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:13,140.3,145.1,4.8,17.74,42576.027,9.856,33627.07,1.266,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,267,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7226.0,-8589934592.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,249,10.55,72.26,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.815,32.086,241.596,30.258,241.74,35.349,9854.179,9436.12,13645.436,2508.805,2527.239,2516.37,-7.565,2613.205,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:14,140.3,145.1,4.8,17.71,42504.023,9.857,33632.43,1.264,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,267,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-2.004,7222.0,-0.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.54,72.22,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.732,32.146,241.502,30.337,241.697,35.457,9857.021,9464.448,13667.218,2508.807,2527.242,2516.373,-7.565,2613.207,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:15,140.3,145.1,4.8,17.68,42432.027,9.844,33589.113,1.263,0,0,8,17065,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-0.0,7221.0,-0.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.53,72.21,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.777,32.114,241.609,30.157,241.792,35.312,9839.028,9443.551,13639.501,2508.81,2527.245,2516.375,-7.565,2613.21,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:16,140.3,145.1,4.8,17.68,42432.027,9.832,33545.391,1.265,8700,0,8,17065,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,0.0,7218.0,-0.0,140.3,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,250,10.57,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,32.097,241.606,30.207,241.767,35.161,9821.143,9439.426,13623.764,2508.813,2527.247,2516.378,-7.565,2613.213,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:17,140.3,145.1,4.8,17.68,42432.027,9.805,33456.246,1.268,0,0,8,17065,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7220.0,-0.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.55,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.788,31.967,241.576,30.105,241.782,35.376,9810.818,9408.363,13594.953,2508.816,2527.25,2516.381,-7.565,2613.215,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:18,140.3,145.1,4.8,17.68,42432.027,9.818,33499.43,1.267,8700,0,8,17065,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7219.0,-0.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,249,10.59,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,32.019,241.599,30.16,241.718,35.192,9812.127,9431.851,13612.152,2508.818,2527.252,2516.384,-7.565,2613.218,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:19,140.3,145.1,4.8,17.71,42504.023,9.824,33518.492,1.268,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,2.004,7217.0,-0.0,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,249,10.58,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.753,32.087,241.558,30.068,241.778,35.372,9834.608,9401.658,13607.529,2508.821,2527.255,2516.386,-7.565,2613.22,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:20,140.3,145.1,4.8,17.7,42480.031,9.811,33474.309,1.269,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,0.0,7220.0,-0.0,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,250,10.56,72.2,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,31.883,241.582,29.901,241.816,35.089,9795.623,9361.435,13551.271,2508.824,2527.258,2516.389,-7.565,2613.223,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:21,140.3,145.1,4.8,17.75,42600.027,9.789,33399.941,1.275,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7219.0,-0.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,251,10.55,72.19,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,31.858,241.57,29.958,241.769,35.123,9783.48,9353.542,13537.293,2508.826,2527.261,2516.392,-7.565,2613.226,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:37:22,140.3,145.1,4.8,17.78,42672.027,9.772,33340.852,1.28,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-0.0,7215.0,1.0384593717069655e+34,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,251,10.53,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.787,31.806,241.533,29.765,241.757,35.142,9769.83,9321.118,13505.032,2508.829,2527.263,2516.395,-7.565,2613.228,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:37:23,140.3,145.1,4.8,17.78,42672.027,9.777,33359.352,1.279,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.52,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,31.93,241.522,29.748,241.758,35.066,9771.028,9335.82,13515.938,2508.832,2527.266,2516.397,-7.565,2613.231,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:24,140.3,145.1,4.8,17.76,42624.027,9.773,33344.023,1.278,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1857.0,252.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.3,145.1,131.8,185.7,25.2,0.0,1562.0,1562.0,250,10.53,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,31.929,241.553,29.641,241.764,35.018,9769.597,9305.36,13493.799,2508.834,2527.269,2516.4,-7.565,2613.233,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:25,140.3,145.1,4.8,17.73,42552.023,9.769,33333.285,1.277,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7214.0,1.5845632502852868e+29,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,249,10.55,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.846,31.965,241.537,29.724,241.764,34.983,9769.945,9320.392,13504.477,2508.837,2527.272,2516.403,-7.565,2613.236,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:26,140.3,145.1,4.8,17.73,42552.023,9.781,33373.84,1.275,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7211.0,562949953421312.0,140.3,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,248,10.59,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,31.937,241.469,29.77,241.577,34.972,9775.671,9306.582,13499.466,2508.84,2527.274,2516.406,-7.565,2613.239,3760.0,0.724,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:37:27,140.3,145.1,4.8,17.74,42576.027,9.763,33311.848,1.278,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.3,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,248,10.56,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.754,32.021,241.556,29.648,241.786,35.035,9768.021,9316.892,13500.827,2508.843,2527.277,2516.408,-7.565,2613.241,3760.0,0.724,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:37:28,140.3,145.1,4.8,17.71,42504.023,9.77,33334.879,1.275,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,251.0,0.0,15620.0,15620.0,-2.004,7208.0,2.0,140.3,145.1,131.8,185.8,25.1,0.0,1562.0,1562.0,249,10.54,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.891,32.022,241.619,29.776,241.831,35.001,9765.719,9355.352,13525.552,2508.845,2527.28,2516.411,-7.565,2613.244,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:29,140.3,145.1,4.8,17.72,42528.027,9.754,33281.527,1.278,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,249,10.57,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,31.861,241.631,29.719,241.784,34.942,9754.477,9313.532,13488.649,2508.848,2527.282,2516.414,-7.565,2613.247,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:30,140.3,145.1,4.8,17.74,42576.027,9.756,33287.039,1.279,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,250,10.58,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.853,31.917,241.608,29.899,241.799,35.043,9760.028,9357.265,13522.986,2508.851,2527.285,2516.416,-7.565,2613.249,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:31,140.3,145.1,4.8,17.74,42576.027,9.757,33290.598,1.279,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.4,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,250,10.57,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,31.81,241.618,29.754,241.777,34.968,9752.025,9317.255,13489.623,2508.854,2527.288,2516.419,-7.565,2613.251,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:32,140.3,145.1,4.8,17.74,42576.027,9.743,33244.602,1.281,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1858.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7209.0,131072.0,140.3,145.1,131.8,185.8,25.3,0.0,1562.0,1562.0,250,10.55,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,31.934,241.582,29.777,241.761,34.837,9739.594,9337.432,13494.176,2508.856,2527.291,2516.422,-7.565,2613.254,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:33,140.4,145.1,4.7,17.73,41665.609,9.731,33202.945,1.255,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7209.0,131072.0,140.4,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,251,10.55,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.869,31.866,241.639,29.776,241.747,34.869,9719.02,9336.393,13478.916,2508.859,2527.293,2516.425,-7.565,2613.257,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:37:34,140.4,145.1,4.7,17.74,41689.105,9.726,33184.105,1.256,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1858.0,252.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.4,145.1,131.8,185.8,25.2,0.0,1562.0,1562.0,251,10.57,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.984,241.582,29.751,241.734,34.88,9728.593,9346.479,13492.963,2508.862,2527.296,2516.427,-7.565,2613.259,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:37:35,140.3,145.1,4.8,17.72,42528.027,9.719,33159.785,1.283,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.4,145.1,131.8,185.9,25.2,0.0,1562.0,1562.0,250,10.56,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,32.006,241.638,29.742,241.844,35.079,9720.556,9383.773,13512.857,2508.864,2527.299,2516.43,-7.565,2613.262,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:36,140.3,145.1,4.8,17.77,42648.031,9.722,33170.32,1.286,0,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7205.0,0.0,140.4,145.1,131.8,185.9,25.3,0.0,1562.0,1562.0,250,10.55,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.896,31.89,241.644,29.615,241.86,34.897,9721.177,9338.083,13481.541,2508.867,2527.301,2516.433,-7.565,2613.265,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:37,140.4,145.1,4.7,17.74,41689.105,9.723,33176.016,1.257,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1859.0,251.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.4,145.1,131.8,185.9,25.1,0.0,1562.0,1562.0,250,10.54,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.919,31.948,241.671,29.694,241.868,34.853,9722.256,9343.496,13485.936,2508.87,2527.304,2516.435,-7.565,2613.267,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:38,140.4,145.1,4.7,17.72,41642.105,9.717,33154.105,1.256,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.4,145.1,131.8,185.9,25.2,0.0,1562.0,1562.0,250,10.52,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.907,31.736,241.674,29.648,241.873,34.782,9713.303,9288.46,13441.744,2508.873,2527.307,2516.438,-7.565,2613.27,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:39,140.4,145.1,4.7,17.72,41642.105,9.7,33095.945,1.258,0,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1859.0,251.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.4,145.1,131.8,185.9,25.1,0.0,1562.0,1562.0,250,10.55,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.904,31.71,241.66,29.599,241.848,34.582,9696.621,9262.487,13411.482,2508.875,2527.31,2516.441,-7.565,2613.272,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:40,140.4,145.1,4.7,17.76,41736.109,9.687,33051.137,1.263,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1859.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.4,145.1,131.8,185.9,25.2,0.0,1562.0,1562.0,250,10.55,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.863,31.624,241.616,29.603,241.813,34.712,9687.639,9245.0,13392.963,2508.878,2527.312,2516.443,-7.565,2613.275,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:41,140.4,145.1,4.7,17.76,41736.109,9.693,33071.863,1.262,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1859.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.4,145.1,131.8,185.9,25.3,0.0,1562.0,1562.0,250,10.55,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.782,31.717,241.407,29.629,241.516,34.42,9676.609,9248.579,13387.475,2508.881,2527.315,2516.446,-7.565,2613.277,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:42,140.4,145.1,4.7,17.74,41689.105,9.662,32966.762,1.265,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1860.0,252.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.4,145.1,131.8,186.0,25.2,0.0,1562.0,1562.0,249,10.56,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.604,31.804,241.481,29.698,241.785,34.758,9669.908,9295.463,13415.291,2508.883,2527.317,2516.449,-7.565,2613.28,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:43,140.4,145.1,4.7,17.72,41642.105,9.666,32979.84,1.263,0,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1860.0,252.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.4,145.1,131.8,186.0,25.2,0.0,1562.0,1562.0,249,10.57,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,31.655,241.55,29.555,241.795,34.73,9662.93,9283.589,13402.049,2508.886,2527.32,2516.451,-7.565,2613.282,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:44,140.4,145.1,4.7,17.71,41618.605,9.666,32981.785,1.262,8700,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1860.0,253.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.1,131.8,186.0,25.2,0.0,1562.0,1562.0,249,10.6,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.817,31.804,241.526,29.662,241.777,34.629,9664.167,9319.975,13427.768,2508.889,2527.323,2516.454,-7.565,2613.285,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:45,140.4,145.1,4.7,17.71,41618.605,9.66,32960.812,1.263,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1860.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.5,145.1,131.8,186.0,25.2,0.0,1562.0,1562.0,249,10.59,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.858,31.7,241.587,29.669,241.84,34.613,9660.291,9296.612,13408.968,2508.891,2527.326,2516.457,-7.565,2613.288,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:46,140.5,145.1,4.6,17.7,40710.055,9.651,32928.754,1.236,8700,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1860.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.0,25.2,0.0,1562.0,1562.0,249,10.59,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.929,31.646,241.632,29.601,241.864,34.516,9648.271,9277.195,13386.818,2508.894,2527.328,2516.459,-7.565,2613.29,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:47,140.4,145.1,4.7,17.73,41665.609,9.647,32916.035,1.266,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1861.0,252.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.5,145.1,131.8,186.1,25.2,0.0,1562.0,1562.0,248,10.57,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.954,31.586,241.616,29.6,241.809,34.702,9650.792,9269.963,13383.707,2508.896,2527.331,2516.462,-7.565,2613.293,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:37:48,140.4,145.1,4.7,17.74,41689.105,9.655,32943.512,1.265,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1861.0,251.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.4,145.1,131.8,186.1,25.1,0.0,1562.0,1562.0,248,10.57,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,31.622,241.58,29.585,241.692,34.496,9649.539,9268.423,13381.689,2508.899,2527.334,2516.465,-7.565,2613.296,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:37:49,140.5,145.1,4.6,17.75,40825.055,9.667,32982.23,1.238,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1861.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.1,25.2,0.0,1562.0,1562.0,249,10.55,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.811,31.816,241.474,29.702,241.608,34.477,9669.62,9279.859,13404.008,2508.902,2527.336,2516.468,-7.565,2613.298,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:50,140.5,145.1,4.6,17.75,40825.055,9.637,32881.539,1.242,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1861.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.1,25.2,0.0,1562.0,1562.0,249,10.55,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.84,31.462,241.613,29.561,241.788,34.646,9640.85,9233.916,13351.627,2508.905,2527.339,2516.47,-7.565,2613.301,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:51,140.5,145.1,4.6,17.76,40848.055,9.64,32891.207,1.242,8700,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1861.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.4,145.1,131.8,186.1,25.2,0.0,1562.0,1562.0,250,10.55,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,31.435,241.691,29.455,241.809,34.504,9630.928,9225.645,13338.661,2508.907,2527.342,2516.473,-7.565,2613.303,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:52,140.5,145.1,4.6,17.74,40802.055,9.633,32868.902,1.241,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1861.0,252.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.5,145.1,131.8,186.1,25.2,0.0,1562.0,1562.0,250,10.57,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,31.459,241.677,29.338,241.782,34.483,9630.928,9188.742,13313.063,2508.91,2527.344,2516.476,-7.565,2613.306,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:53,140.5,145.1,4.6,17.74,40802.055,9.63,32856.586,1.242,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1861.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.1,131.8,186.1,25.2,0.0,1562.0,1562.0,250,10.6,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,31.473,241.641,29.412,241.725,34.377,9629.666,9191.271,13313.957,2508.913,2527.347,2516.478,-7.565,2613.308,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:54,140.5,145.1,4.6,17.74,40802.055,9.627,32847.48,1.242,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1862.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.5,145.1,131.8,186.2,25.3,0.0,1562.0,1562.0,250,10.58,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,31.442,241.659,29.404,241.778,34.392,9625.733,9178.83,13302.364,2508.916,2527.35,2516.481,-7.565,2613.311,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:55,140.4,145.1,4.7,17.76,41736.109,9.615,32805.91,1.272,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1862.0,252.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.5,145.1,131.8,186.2,25.2,0.0,1562.0,1562.0,250,10.61,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,31.303,241.69,29.362,241.799,34.299,9607.49,9155.085,13273.218,2508.918,2527.352,2516.484,-7.565,2613.313,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:37:56,140.4,145.1,4.7,17.75,41712.609,9.613,32798.52,1.272,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1862.0,253.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.4,145.1,131.8,186.2,25.3,0.0,1562.0,1562.0,249,10.62,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.841,31.47,241.613,29.51,241.678,34.259,9607.779,9199.314,13303.816,2508.921,2527.355,2516.486,-7.565,2613.316,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:57,140.4,145.1,4.7,17.75,41712.609,9.606,32777.012,1.273,0,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1862.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.5,145.1,131.8,186.2,25.3,0.0,1562.0,1562.0,249,10.59,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.791,31.545,241.678,29.557,241.806,34.343,9616.225,9223.637,13326.583,2508.923,2527.358,2516.489,-7.565,2613.319,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:37:58,140.5,145.1,4.6,17.77,40871.055,9.603,32766.906,1.247,8700,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1862.0,253.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.5,145.1,131.8,186.2,25.3,0.0,1562.0,1562.0,248,10.56,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.844,31.394,241.654,29.628,241.823,34.404,9605.443,9234.397,13326.443,2508.926,2527.361,2516.491,-7.565,2613.321,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:37:59,140.4,145.1,4.7,17.78,41783.113,9.602,32763.613,1.275,0,0,8,17063,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.4,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,248,10.56,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,31.321,241.589,29.492,241.758,34.439,9603.887,9200.289,13301.451,2508.929,2527.363,2516.494,-7.565,2613.324,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:38:00,140.5,145.1,4.6,17.75,40825.055,9.597,32743.699,1.247,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1862.0,252.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.5,145.1,131.8,186.2,25.2,0.0,1562.0,1562.0,251,10.54,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.813,31.185,241.629,29.485,241.852,34.342,9597.47,9174.591,13279.282,2508.931,2527.366,2516.497,-7.565,2613.326,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:38:01,140.5,145.1,4.6,17.76,40848.055,9.601,32757.385,1.247,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.53,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.921,31.306,241.688,29.365,241.902,34.463,9597.952,9183.174,13285.228,2508.934,2527.368,2516.5,-7.565,2613.329,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:02,140.5,145.1,4.6,17.73,40779.055,9.596,32741.922,1.245,0,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.55,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.96,31.31,241.685,29.386,241.883,34.472,9592.549,9207.188,13298.062,2508.937,2527.371,2516.502,-7.565,2613.331,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:03,140.5,145.1,4.6,17.72,40756.055,9.599,32753.1,1.244,8700,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.5,145.1,131.8,186.3,25.3,0.0,1562.0,1562.0,249,10.54,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,31.35,241.675,29.444,241.797,34.483,9598.664,9219.674,13311.283,2508.939,2527.374,2516.505,-7.565,2613.334,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:04,140.5,145.1,4.6,17.69,40687.055,9.614,32802.012,1.24,0,0,8,17058,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,249,10.53,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,31.456,241.589,29.404,241.755,34.358,9611.582,9202.556,13308.679,2508.942,2527.376,2516.508,-7.565,2613.336,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:05,140.5,145.1,4.6,17.73,40779.055,9.591,32726.164,1.246,0,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.52,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.404,241.711,29.377,241.923,34.425,9594.129,9207.605,13299.633,2508.945,2527.379,2516.51,-7.565,2613.339,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:06,140.5,145.1,4.6,17.74,40802.055,9.594,32733.83,1.246,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.5,145.1,131.8,186.3,25.3,0.0,1562.0,1562.0,250,10.56,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.006,31.314,241.733,29.23,241.931,34.41,9589.557,9173.695,13272.572,2508.948,2527.382,2516.513,-7.565,2613.342,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:38:07,140.5,145.1,4.6,17.74,40802.055,9.595,32737.07,1.246,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.5,145.1,131.8,186.3,25.3,0.0,1562.0,1562.0,251,10.55,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.003,31.281,241.721,29.301,241.896,34.282,9592.106,9162.113,13266.885,2508.95,2527.384,2516.516,-7.565,2613.344,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:38:08,140.5,145.1,4.6,17.74,40802.055,9.584,32699.875,1.248,8700,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.54,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.94,31.247,241.628,29.292,241.759,34.345,9584.705,9147.102,13250.939,2508.953,2527.387,2516.518,-7.565,2613.347,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:09,140.5,145.1,4.6,17.71,40733.051,9.573,32662.803,1.247,0,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.57,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,31.149,241.631,29.289,241.863,34.129,9572.055,9124.565,13226.025,2508.955,2527.39,2516.521,-7.565,2613.349,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:10,140.5,145.1,4.6,17.71,40733.051,9.572,32659.951,1.247,8700,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.5,145.1,131.8,186.3,25.3,0.0,1562.0,1562.0,250,10.6,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.99,31.114,241.757,29.415,241.896,34.228,9571.93,9139.069,13236.314,2508.958,2527.392,2516.523,-7.565,2613.352,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:11,140.5,145.1,4.6,17.73,40779.055,9.562,32624.793,1.25,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.57,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.959,31.06,241.69,29.507,241.716,34.215,9558.436,9162.193,13242.35,2508.961,2527.395,2516.526,-7.565,2613.354,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:12,140.5,145.1,4.6,17.74,40802.055,9.559,32614.279,1.251,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.6,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.802,31.165,241.694,29.577,241.839,34.436,9572.592,9202.382,13280.703,2508.963,2527.398,2516.529,-7.565,2613.357,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:13,140.5,145.1,4.6,17.7,40710.055,9.56,32617.924,1.248,8700,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,248,10.56,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.917,31.049,241.737,29.416,241.884,34.434,9551.406,9197.088,13261.208,2508.966,2527.4,2516.531,-7.565,2613.359,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:14,140.5,145.1,4.6,17.74,40802.055,9.554,32599.406,1.252,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,248,10.59,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.93,31.078,241.714,29.556,241.803,34.424,9560.458,9217.617,13282.174,2508.969,2527.403,2516.534,-7.565,2613.362,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:15,140.5,145.1,4.6,17.77,40871.055,9.561,32623.029,1.253,8700,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.57,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.0,241.65,29.535,241.81,34.59,9565.801,9203.584,13276.34,2508.971,2527.406,2516.537,-7.565,2613.365,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:16,140.5,145.1,4.6,17.75,40825.055,9.568,32644.672,1.251,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.6,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,31.05,241.674,29.425,241.836,34.486,9561.423,9204.668,13273.884,2508.974,2527.408,2516.539,-7.565,2613.367,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:17,140.5,145.1,4.6,17.74,40802.055,9.559,32614.381,1.251,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,2.004,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.3,25.3,0.0,1562.0,1562.0,248,10.58,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.849,31.103,241.64,29.452,241.79,34.477,9553.086,9215.763,13275.554,2508.977,2527.411,2516.542,-7.565,2613.37,3760.0,0.72,0,-21.053,248,0.0,496,143.032,11.232
