TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:38:18,140.5,145.1,4.6,17.76,40848.055,9.547,32574.459,1.254,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,248,10.59,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,31.123,241.659,29.391,241.8,34.452,9545.108,9212.999,13267.699,2508.979,2527.414,2516.545,-7.565,2613.372,3760.0,0.72,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:19,140.5,145.1,4.6,17.75,40825.055,9.559,32615.943,1.252,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1863.0,252.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.5,145.1,131.8,186.3,25.2,0.0,1562.0,1562.0,250,10.58,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,31.2,241.579,29.372,241.7,34.354,9551.685,9199.971,13263.882,2508.982,2527.416,2516.548,-7.565,2613.375,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:20,140.5,145.1,4.6,17.77,40871.055,9.536,32536.977,1.256,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,252.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.5,145.1,131.8,186.4,25.2,0.0,1562.0,1562.0,248,10.58,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.812,31.083,241.668,29.172,241.828,34.475,9543.443,9152.68,13224.802,2508.985,2527.419,2516.55,-7.565,2613.377,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:21,140.5,145.1,4.6,17.75,40825.055,9.56,32618.52,1.252,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,252.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.5,145.1,131.8,186.4,25.2,0.0,1562.0,1562.0,248,10.61,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.845,31.107,241.631,29.258,241.788,34.259,9560.588,9146.316,13232.766,2508.987,2527.422,2516.553,-7.565,2613.38,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:22,140.5,145.1,4.6,17.75,40825.055,9.552,32592.484,1.253,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,140.5,145.1,131.8,186.4,25.3,0.0,1562.0,1562.0,249,10.59,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,31.079,241.603,29.185,241.77,34.337,9543.185,9128.248,13207.792,2508.99,2527.424,2516.555,-7.565,2613.382,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:23,140.5,145.1,4.6,17.75,40825.055,9.532,32523.371,1.255,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,253.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.5,145.1,131.8,186.4,25.3,0.0,1562.0,1562.0,249,10.57,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.807,31.037,241.603,29.113,241.823,34.216,9529.893,9115.961,13189.709,2508.992,2527.427,2516.558,-7.565,2613.385,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:24,140.5,145.1,4.6,17.7,40710.055,9.55,32584.832,1.249,0,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,253.0,0.0,15620.0,15620.0,2.004,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.4,25.3,0.0,1562.0,1562.0,250,10.58,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.905,31.161,241.693,29.134,241.867,34.32,9548.081,9130.106,13212.932,2508.995,2527.43,2516.561,-7.565,2613.387,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:25,140.5,145.1,4.6,17.71,40733.051,9.535,32533.172,1.252,8700,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,251.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.4,25.1,0.0,1562.0,1562.0,250,10.56,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.92,31.164,241.684,29.147,241.836,34.241,9532.97,9151.576,13216.521,2508.998,2527.432,2516.563,-7.565,2613.39,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:26,140.5,145.1,4.6,17.69,40687.055,9.534,32531.109,1.251,0,0,8,17058,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,253.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,140.5,145.1,131.8,186.4,25.3,0.0,1562.0,1562.0,250,10.53,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.861,31.244,241.56,29.321,241.659,34.097,9525.301,9178.572,13229.793,2509.0,2527.435,2516.566,-7.565,2613.392,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:27,140.5,145.1,4.6,17.71,40733.051,9.533,32526.762,1.252,8700,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,252.0,0.0,15620.0,15620.0,-2.004,7195.0,-562949953421312.0,140.5,145.1,131.8,186.4,25.2,0.0,1562.0,1562.0,250,10.54,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.775,31.346,241.598,29.188,241.779,34.369,9540.431,9170.832,13235.639,2509.003,2527.438,2516.569,-7.565,2613.395,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:28,140.5,145.1,4.6,17.72,40756.055,9.537,32540.418,1.252,0,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1864.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.5,145.1,131.8,186.4,25.2,0.0,1562.0,1562.0,250,10.53,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.875,31.288,241.657,29.192,241.857,34.182,9533.005,9182.986,13238.543,2509.006,2527.44,2516.571,-7.565,2613.397,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:29,140.5,145.1,4.6,17.71,40733.051,9.518,32476.68,1.254,0,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1865.0,252.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.5,145.1,131.8,186.5,25.2,0.0,1562.0,1562.0,250,10.56,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.921,31.191,241.688,29.06,241.867,34.231,9514.802,9144.294,13198.418,2509.008,2527.443,2516.574,-7.565,2613.4,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:30,140.5,145.1,4.6,17.77,40871.055,9.513,32457.467,1.259,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1865.0,252.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,140.5,145.1,131.8,186.5,25.2,0.0,1562.0,1562.0,250,10.54,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.9,31.198,241.646,29.112,241.827,34.171,9516.721,9150.542,13204.045,2509.011,2527.446,2516.576,-7.565,2613.403,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:31,140.5,145.1,4.6,17.77,40871.055,9.52,32483.344,1.258,8700,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1865.0,252.0,0.0,15620.0,15620.0,-2.004,7188.0,-0.0,140.5,145.1,131.8,186.5,25.2,0.0,1562.0,1562.0,251,10.54,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.883,31.133,241.669,29.19,241.862,34.251,9519.404,9153.112,13208.071,2509.014,2527.448,2516.579,-7.565,2613.405,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:38:32,140.5,145.1,4.6,17.75,40825.055,9.519,32477.357,1.257,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1865.0,253.0,0.0,15620.0,15620.0,-0.0,7188.0,-0.0,140.5,145.1,131.8,186.5,25.3,0.0,1562.0,1562.0,250,10.52,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.914,31.134,241.687,29.044,241.853,34.251,9523.113,9129.237,13194.094,2509.016,2527.451,2516.582,-7.565,2613.408,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:33,140.5,145.1,4.6,17.75,40825.055,9.524,32495.746,1.256,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1865.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,140.5,145.1,131.8,186.5,25.3,0.0,1562.0,1562.0,250,10.55,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.908,31.152,241.71,29.122,241.913,34.236,9521.508,9150.75,13207.713,2509.019,2527.453,2516.584,-7.565,2613.41,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:34,140.5,145.1,4.6,17.75,40825.055,9.514,32460.84,1.258,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,261,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1866.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7193.0,-131072.0,140.5,145.1,131.8,186.6,25.3,0.0,1562.0,1562.0,248,10.55,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.937,31.111,241.675,28.983,241.852,34.245,9508.748,9125.653,13181.129,2509.022,2527.456,2516.587,-7.565,2613.413,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:35,140.5,145.1,4.6,17.78,40894.055,9.514,32461.533,1.26,0,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1866.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7194.0,-8589934592.0,140.5,145.1,131.8,186.6,25.2,0.0,1562.0,1562.0,248,10.55,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.896,31.215,241.644,29.175,241.8,34.244,9515.741,9175.391,13220.656,2509.024,2527.458,2516.59,-7.565,2613.416,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:38:36,140.5,145.1,4.6,17.75,40825.055,9.501,32416.082,1.259,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1866.0,253.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.5,145.1,131.8,186.6,25.3,0.0,1562.0,1562.0,250,10.56,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,30.999,241.643,29.102,241.855,34.392,9503.443,9144.508,13190.623,2509.027,2527.461,2516.592,-7.565,2613.418,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:37,140.5,145.1,4.6,17.76,40848.055,9.501,32416.811,1.26,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1867.0,253.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.5,145.1,131.8,186.7,25.2,0.0,1562.0,1562.0,249,10.57,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.938,31.088,241.738,29.06,241.93,34.227,9495.133,9168.223,13200.704,2509.03,2527.464,2516.595,-7.565,2613.421,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:38,140.5,145.1,4.6,17.69,40687.055,9.496,32399.107,1.256,0,0,8,17058,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1867.0,252.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.5,145.1,131.8,186.7,25.2,0.0,1562.0,1562.0,249,10.56,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.976,31.114,241.723,29.165,241.879,34.354,9495.952,9188.896,13215.846,2509.032,2527.467,2516.598,-7.565,2613.423,3760.0,0.719,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:39,140.5,145.1,4.6,17.73,40779.055,9.498,32407.703,1.258,8700,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1867.0,253.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.5,145.1,131.8,186.7,25.3,0.0,1562.0,1562.0,250,10.53,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.946,31.114,241.721,29.144,241.868,34.252,9496.982,9185.139,13213.918,2509.035,2527.469,2516.6,-7.565,2613.426,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:40,140.5,145.1,4.6,17.73,40779.055,9.486,32367.678,1.26,0,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1318.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.5,145.1,131.8,186.7,25.2,0.0,1562.0,1562.0,250,10.52,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,31.05,241.683,29.228,241.855,34.369,9490.51,9195.393,13216.481,2509.038,2527.472,2516.603,-7.565,2613.428,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:41,140.6,145.1,4.5,17.75,39937.5,9.498,32408.811,1.232,8700,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1868.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,140.6,145.1,131.8,186.8,25.2,0.0,1562.0,1562.0,249,10.51,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.96,31.02,241.753,29.136,241.912,34.28,9497.335,9170.842,13204.333,2509.04,2527.474,2516.606,-7.565,2613.43,3760.0,0.719,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:42,140.6,145.1,4.5,17.75,39937.5,9.504,32425.984,1.232,0,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1868.0,253.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.6,145.1,131.8,186.8,25.2,0.0,1562.0,1562.0,249,10.52,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,31.162,241.659,29.323,241.784,34.178,9505.546,9203.291,13232.526,2509.043,2527.477,2516.608,-7.565,2613.433,3760.0,0.719,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:43,140.6,145.1,4.5,17.75,39937.5,9.499,32410.723,1.232,8700,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1868.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7191.0,-0.0,140.6,145.1,131.8,186.8,25.3,0.0,1562.0,1562.0,250,10.51,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,31.041,241.611,29.297,241.782,34.208,9493.03,9174.709,13204.044,2509.045,2527.48,2516.611,-7.565,2613.436,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:44,140.6,145.1,4.5,17.73,39892.496,9.487,32368.699,1.232,0,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1868.0,253.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.6,145.1,131.8,186.8,25.3,0.0,1562.0,1562.0,250,10.49,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,31.092,241.644,29.28,241.793,34.134,9485.027,9187.221,13206.869,2509.048,2527.482,2516.614,-7.565,2613.438,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:45,140.6,145.1,4.5,17.75,39937.5,9.49,32378.822,1.233,8700,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.6,145.1,131.8,186.9,25.3,0.0,1562.0,1562.0,250,10.53,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.849,31.146,241.647,29.269,241.793,34.163,9486.364,9189.949,13209.771,2509.051,2527.485,2516.616,-7.565,2613.441,3760.0,0.718,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:46,140.6,145.1,4.5,17.72,39870.0,9.488,32372.854,1.232,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.6,145.1,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.53,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.841,31.218,241.632,29.265,241.805,34.042,9487.891,9192.654,13212.615,2509.053,2527.488,2516.619,-7.565,2613.443,3760.0,0.718,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:38:47,140.6,145.1,4.5,17.73,39892.496,9.487,32371.02,1.232,0,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.6,145.1,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.51,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.886,31.26,241.693,29.244,241.852,34.2,9488.998,9203.351,13220.895,2509.056,2527.49,2516.622,-7.565,2613.446,3760.0,0.718,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:38:48,140.6,145.1,4.5,17.76,39960.0,9.492,32388.215,1.234,8700,0,8,17055,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.6,145.1,131.8,186.9,25.2,0.0,1562.0,1562.0,249,10.52,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.885,31.179,241.659,29.153,241.817,34.273,9487.691,9190.909,13211.699,2509.059,2527.493,2516.624,-7.565,2613.448,3760.0,0.718,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:49,140.6,145.1,4.5,17.79,40027.504,9.487,32369.832,1.237,0,0,8,17056,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1869.0,252.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,140.6,145.1,131.8,186.9,25.2,0.0,1562.0,1562.0,249,10.5,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.884,31.291,241.694,29.187,241.825,34.234,9491.29,9221.707,13235.329,2509.061,2527.495,2516.627,-7.565,2613.451,3760.0,0.718,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:50,140.6,145.1,4.5,17.75,39937.5,9.495,32398.6,1.233,8700,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.6,145.1,131.8,186.9,25.2,0.0,1562.0,1562.0,250,10.51,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.859,31.278,241.67,29.195,241.828,34.28,9496.067,9215.221,13234.228,2509.064,2527.498,2516.629,-7.565,2613.454,3760.0,0.718,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:51,140.6,145.1,4.5,17.72,39870.0,9.495,32395.375,1.231,8700,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,140.6,145.1,131.8,186.9,25.2,0.0,1562.0,1562.0,250,10.5,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.885,31.256,241.684,29.1,241.82,34.211,9494.715,9191.51,13216.811,2509.066,2527.501,2516.632,-7.565,2613.456,3760.0,0.718,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:52,140.6,145.1,4.5,17.72,39870.0,9.495,32397.834,1.231,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7194.0,-8589934592.0,140.6,145.1,131.8,187.0,25.2,0.0,1562.0,1562.0,250,10.51,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.883,31.162,241.714,29.108,241.883,34.307,9496.082,9177.791,13208.379,2509.069,2527.503,2516.635,-7.565,2613.459,3760.0,0.718,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:53,140.6,145.1,4.5,17.73,39892.496,9.491,32384.252,1.232,8700,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,140.6,145.1,131.8,187.0,25.3,0.0,1562.0,1562.0,250,10.49,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.927,31.115,241.72,28.997,241.867,34.294,9491.246,9160.086,13192.642,2509.072,2527.506,2516.637,-7.565,2613.461,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:54,140.6,145.1,4.5,17.73,39892.496,9.49,32380.178,1.232,0,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,140.6,145.1,131.8,187.0,25.2,0.0,1562.0,1562.0,250,10.54,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,31.145,241.659,29.119,241.795,34.296,9495.506,9181.161,13209.95,2509.074,2527.509,2516.64,-7.565,2613.464,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:55,140.6,145.1,4.5,17.73,39892.496,9.498,32405.939,1.231,8700,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.6,145.1,131.8,187.0,25.2,0.0,1562.0,1562.0,250,10.52,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,31.017,241.68,29.101,241.82,34.244,9499.755,9142.42,13186.27,2509.077,2527.511,2516.643,-7.565,2613.466,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:56,140.6,145.1,4.5,17.7,39825.0,9.51,32446.627,1.227,0,0,8,17055,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,140.6,145.1,131.8,187.0,25.3,0.0,1562.0,1562.0,250,10.5,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.863,31.005,241.694,29.098,241.865,34.141,9511.372,9113.301,13174.647,2509.08,2527.514,2516.645,-7.565,2613.469,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:57,140.6,145.1,4.5,17.71,39847.496,9.515,32465.842,1.227,8700,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1318.0,1871.0,253.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.6,145.1,131.8,187.1,25.3,0.0,1562.0,1562.0,249,10.53,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.918,31.046,241.717,29.171,241.855,34.313,9521.994,9134.243,13196.668,2509.082,2527.517,2516.648,-7.565,2613.471,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:38:58,140.7,145.1,4.4,17.69,38918.082,9.523,32493.354,1.198,0,0,8,17051,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.7,145.1,131.8,187.0,25.2,0.0,1562.0,1562.0,250,10.51,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.905,31.071,241.713,29.155,241.849,34.258,9522.219,9146.709,13205.525,2509.085,2527.519,2516.65,-7.565,2613.474,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:38:59,140.7,145.1,4.4,17.7,38940.082,9.522,32490.281,1.199,0,0,8,17051,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1871.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.7,145.1,131.8,187.1,25.3,0.0,1562.0,1562.0,250,10.51,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.895,31.158,241.72,29.157,241.911,34.305,9520.697,9167.552,13218.619,2509.087,2527.522,2516.653,-7.565,2613.477,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:00,140.6,145.1,4.5,17.71,39847.496,9.529,32512.178,1.226,8700,0,8,17055,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1871.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.7,145.1,131.8,187.1,25.3,0.0,1562.0,1562.0,251,10.55,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.969,31.127,241.743,29.178,241.885,34.328,9528.356,9165.986,13223.451,2509.09,2527.525,2516.656,-7.565,2613.479,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:01,140.7,145.1,4.4,17.72,38984.082,9.523,32493.049,1.2,0,0,8,17051,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1872.0,252.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.7,145.1,131.8,187.2,25.2,0.0,1562.0,1562.0,251,10.56,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.947,31.116,241.731,29.16,241.839,34.243,9520.176,9160.189,13213.438,2509.093,2527.527,2516.658,-7.565,2613.482,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:02,140.7,145.1,4.4,17.69,38918.082,9.512,32454.566,1.199,8700,0,8,17051,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1872.0,252.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.7,145.1,131.8,187.2,25.2,0.0,1562.0,1562.0,251,10.53,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.884,31.114,241.701,29.151,241.833,34.24,9512.217,9155.105,13203.906,2509.095,2527.53,2516.661,-7.565,2613.484,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:03,140.7,145.1,4.4,17.67,38874.082,9.515,32466.672,1.197,0,0,8,17051,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1873.0,252.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.7,145.1,131.8,187.3,25.2,0.0,1562.0,1562.0,250,10.52,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.86,31.09,241.668,29.251,241.813,34.14,9515.334,9154.508,13205.982,2509.098,2527.532,2516.664,-7.565,2613.487,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:04,140.7,145.1,4.4,17.73,39006.082,9.508,32440.201,1.202,0,0,8,17052,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1873.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7195.0,-562949953421312.0,140.7,145.1,131.8,187.3,25.2,0.0,1562.0,1562.0,250,10.55,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.077,241.602,29.227,241.77,34.356,9514.782,9155.93,13206.342,2509.101,2527.535,2516.666,-7.565,2613.489,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:05,140.7,145.1,4.4,17.74,39028.078,9.523,32492.25,1.201,8700,0,8,17052,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1873.0,253.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.7,145.1,131.8,187.3,25.3,0.0,1562.0,1562.0,250,10.53,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.83,30.962,241.671,29.106,241.863,34.214,9522.506,9111.646,13181.637,2509.103,2527.538,2516.669,-7.565,2613.492,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:06,140.7,145.1,4.4,17.75,39050.078,9.533,32525.697,1.201,0,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1873.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.7,145.1,131.8,187.3,25.3,0.0,1562.0,1562.0,250,10.51,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.868,31.101,241.63,29.06,241.787,34.185,9529.783,9104.244,13181.438,2509.106,2527.541,2516.672,-7.565,2613.494,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:07,140.7,145.1,4.4,17.74,39028.078,9.53,32515.182,1.2,0,0,8,17052,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1873.0,253.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.7,145.1,131.8,187.3,25.3,0.0,1562.0,1562.0,250,10.49,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.809,31.092,241.595,29.173,241.764,34.218,9533.0,9119.201,13194.104,2509.109,2527.543,2516.674,-7.565,2613.497,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:08,140.7,145.1,4.4,17.76,39072.082,9.532,32522.051,1.201,0,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1873.0,254.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,140.7,145.1,131.8,187.3,25.4,0.0,1562.0,1562.0,250,10.49,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.812,31.087,241.634,29.22,241.837,34.277,9534.252,9138.294,13208.439,2509.111,2527.546,2516.677,-7.565,2613.5,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:09,140.7,145.1,4.4,17.76,39072.082,9.539,32546.914,1.2,8700,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.7,145.1,131.8,187.4,25.4,0.0,1562.0,1562.0,250,10.48,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.937,31.066,241.777,29.202,241.931,34.397,9542.544,9149.259,13221.9,2509.114,2527.548,2516.68,-7.565,2613.502,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:10,140.7,145.1,4.4,17.78,39116.082,9.555,32601.592,1.2,0,0,8,17052,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.7,145.1,131.8,187.4,25.3,0.0,1562.0,1562.0,250,10.5,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,31.156,241.703,29.394,241.846,34.344,9562.213,9188.768,13263.555,2509.117,2527.551,2516.682,-7.565,2613.504,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:11,140.7,145.1,4.4,17.77,39094.082,9.564,32632.615,1.198,0,0,8,17052,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1874.0,253.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.7,145.1,131.8,187.4,25.3,0.0,1562.0,1562.0,249,10.48,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.888,31.23,241.661,29.46,241.803,34.511,9570.295,9216.723,13288.388,2509.119,2527.554,2516.685,-7.565,2613.507,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:39:12,140.7,145.1,4.4,17.77,39094.082,9.578,32679.682,1.196,0,0,8,17052,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.7,145.1,131.8,187.4,25.4,0.0,1562.0,1562.0,248,10.49,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,31.191,241.659,29.522,241.836,34.579,9584.596,9229.312,13307.774,2509.122,2527.556,2516.688,-7.565,2613.51,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:39:13,140.7,145.1,4.4,17.77,39094.082,9.59,32719.857,1.195,0,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1875.0,254.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.7,145.1,131.8,187.5,25.4,0.0,1562.0,1562.0,248,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.894,31.155,241.684,29.489,241.862,34.527,9588.777,9215.34,13301.074,2509.125,2527.559,2516.69,-7.565,2613.512,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:39:14,140.7,145.1,4.4,17.72,38984.082,9.578,32678.764,1.193,8700,0,8,17051,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.7,145.1,131.8,187.4,25.4,0.0,1562.0,1562.0,250,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.912,31.087,241.674,29.382,241.838,34.54,9580.127,9185.034,13273.576,2509.127,2527.562,2516.693,-7.565,2613.515,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:15,140.7,145.2,4.5,17.73,39892.496,9.592,32726.32,1.219,0,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1874.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.7,145.1,131.8,187.4,25.4,0.0,1562.0,1562.0,250,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.878,31.078,241.631,29.584,241.833,34.469,9598.4,9196.795,13295.059,2509.13,2527.564,2516.696,-7.565,2613.517,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:16,140.7,145.2,4.5,17.72,39870.0,9.6,32753.998,1.217,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.7,145.1,131.8,187.4,25.3,0.0,1562.0,1562.0,250,10.49,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.902,31.072,241.656,29.453,241.874,34.557,9597.127,9174.576,13278.715,2509.133,2527.567,2516.698,-7.565,2613.52,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:17,140.7,145.2,4.5,17.71,39847.496,9.604,32769.5,1.216,0,0,8,17055,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.7,145.2,131.8,187.5,25.3,0.0,1562.0,1562.0,249,10.49,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.933,31.104,241.663,29.563,241.871,34.485,9602.947,9199.374,13300.387,2509.135,2527.57,2516.701,-7.565,2613.522,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:39:18,140.7,145.2,4.5,17.74,39915.0,9.602,32761.578,1.218,0,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.7,145.2,131.8,187.5,25.3,0.0,1562.0,1562.0,249,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.914,31.186,241.651,29.545,241.857,34.663,9603.504,9221.678,13316.075,2509.138,2527.573,2516.703,-7.565,2613.525,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:39:19,140.7,145.2,4.5,17.72,39870.0,9.61,32788.324,1.216,0,0,8,17055,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.7,145.2,131.8,187.5,25.3,0.0,1562.0,1562.0,251,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.903,31.311,241.651,29.668,241.891,34.513,9609.395,9269.104,13352.978,2509.141,2527.575,2516.706,-7.565,2613.528,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:20,140.7,145.2,4.5,17.74,39915.0,9.62,32822.633,1.216,0,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1875.0,252.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.2,131.8,187.5,25.2,0.0,1562.0,1562.0,251,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.955,31.382,241.68,29.716,241.894,34.697,9623.278,9283.729,13373.526,2509.143,2527.578,2516.709,-7.565,2613.53,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:21,140.7,145.2,4.5,17.72,39870.0,9.625,32841.598,1.214,8700,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.7,145.2,131.8,187.5,25.3,0.0,1562.0,1562.0,250,10.47,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.897,31.343,241.61,29.628,241.846,34.612,9624.789,9262.289,13359.52,2509.146,2527.58,2516.712,-7.565,2613.533,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:22,140.7,145.2,4.5,17.72,39870.0,9.621,32827.211,1.215,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1876.0,252.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.7,145.2,131.8,187.6,25.2,0.0,1562.0,1562.0,250,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.863,31.359,241.586,29.58,241.792,34.617,9617.84,9251.611,13347.32,2509.149,2527.583,2516.714,-7.565,2613.535,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:23,140.7,145.2,4.5,17.76,39960.0,9.624,32837.035,1.217,8700,0,8,17055,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.2,131.8,187.6,25.3,0.0,1562.0,1562.0,250,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,31.506,241.564,29.521,241.823,34.733,9624.407,9273.975,13367.164,2509.151,2527.586,2516.717,-7.565,2613.538,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:24,140.7,145.2,4.5,17.75,39937.5,9.634,32872.801,1.215,0,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1319.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.7,145.2,131.9,187.6,25.3,0.0,1562.0,1562.0,250,10.55,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.859,31.487,241.6,29.568,241.817,34.562,9634.592,9265.286,13368.725,2509.154,2527.588,2516.72,-7.565,2613.54,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
