TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:39:25,140.7,145.2,4.5,17.76,39960.0,9.635,32875.684,1.215,8700,0,8,17055,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.7,145.2,131.8,187.6,25.3,0.0,1562.0,1562.0,252,10.55,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,31.462,241.592,29.56,241.799,34.779,9641.412,9254.772,13366.398,2509.156,2527.591,2516.722,-7.565,2613.543,3760.0,0.721,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:39:26,140.7,145.2,4.5,17.75,39937.5,9.634,32872.887,1.215,0,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,274,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.7,145.3,131.8,187.6,25.3,0.0,1562.0,1562.0,251,10.53,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,31.388,241.598,29.468,241.82,34.651,9633.623,9239.209,13349.796,2509.159,2527.594,2516.725,-7.565,2613.545,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:27,140.7,145.2,4.5,17.75,39937.5,9.643,32902.688,1.214,0,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,274,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1876.0,254.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.7,145.2,131.8,187.6,25.4,0.0,1562.0,1562.0,251,10.53,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,31.471,241.638,29.527,241.859,34.734,9645.109,9254.236,13368.574,2509.162,2527.596,2516.728,-7.565,2613.548,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:28,140.7,145.2,4.5,17.78,40005.0,9.653,32935.875,1.215,8700,0,8,17056,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,274,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.7,145.3,131.8,187.7,25.3,0.0,1562.0,1562.0,250,10.52,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.891,31.55,241.646,29.61,241.824,34.94,9661.836,9298.715,13411.313,2509.165,2527.599,2516.73,-7.565,2613.551,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:29,140.7,145.3,4.6,17.77,40871.055,9.664,32972.617,1.24,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,267,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1877.0,252.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.7,145.3,131.8,187.7,25.2,0.0,1562.0,1562.0,250,10.52,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.834,31.494,241.635,29.698,241.832,34.872,9664.993,9313.855,13424.318,2509.167,2527.602,2516.733,-7.565,2613.553,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:30,140.7,145.3,4.6,17.73,40779.055,9.662,32967.051,1.237,8700,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,267,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,2.004,7197.0,-2.4178516392292583e+24,140.7,145.3,131.8,187.7,25.3,0.0,1562.0,1562.0,251,10.52,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,31.4,241.597,29.546,241.697,34.843,9656.513,9258.894,13380.048,2509.17,2527.604,2516.736,-7.565,2613.556,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:31,140.7,145.3,4.6,17.75,40825.055,9.657,32948.531,1.239,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,267,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.7,145.3,131.9,187.8,25.4,0.0,1562.0,1562.0,251,10.52,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.672,31.491,241.446,29.777,241.622,34.704,9662.557,9290.518,13406.114,2509.173,2527.607,2516.738,-7.565,2613.559,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:32,140.7,145.3,4.6,17.75,40825.055,9.652,32932.078,1.24,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,267,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1878.0,254.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.7,145.3,131.9,187.8,25.2,0.0,1562.0,1562.0,251,10.5,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.702,31.324,241.526,29.696,241.701,34.767,9647.968,9252.681,13369.561,2509.176,2527.61,2516.741,-7.565,2613.561,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:33,140.7,145.3,4.6,17.73,40779.055,9.646,32910.574,1.239,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.7,145.3,131.8,187.8,25.4,0.0,1562.0,1562.0,251,10.53,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.789,31.317,241.595,29.665,241.73,34.662,9642.201,9251.637,13364.708,2509.178,2527.612,2516.744,-7.565,2613.564,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:39:34,140.7,145.3,4.6,17.74,40802.055,9.643,32902.887,1.24,8700,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.7,145.3,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.55,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.779,31.325,241.547,29.725,241.654,34.65,9641.381,9250.861,13363.655,2509.181,2527.615,2516.747,-7.565,2613.566,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:35,140.7,145.3,4.6,17.74,40802.055,9.641,32895.984,1.24,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.7,145.3,131.9,187.8,25.3,0.0,1562.0,1562.0,250,10.57,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.716,31.313,241.518,29.718,241.669,34.507,9645.527,9225.271,13348.703,2509.184,2527.618,2516.749,-7.565,2613.569,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:36,140.7,145.3,4.6,17.74,40802.055,9.646,32912.781,1.24,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.7,145.3,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.55,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,31.334,241.595,29.817,241.749,34.425,9642.271,9235.457,13353.496,2509.186,2527.621,2516.752,-7.565,2613.571,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:37,140.7,145.3,4.6,17.73,40779.055,9.654,32941.082,1.238,8700,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.7,145.3,131.8,187.8,25.4,0.0,1562.0,1562.0,249,10.56,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.87,31.374,241.65,29.683,241.777,34.584,9658.605,9211.831,13349.221,2509.189,2527.623,2516.754,-7.565,2613.574,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:39:38,140.7,145.3,4.6,17.75,40825.055,9.669,32992.102,1.237,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1879.0,254.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.7,145.3,131.8,187.9,25.4,0.0,1562.0,1562.0,249,10.58,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.905,31.483,241.671,29.685,241.836,34.519,9671.449,9233.752,13373.498,2509.192,2527.626,2516.757,-7.565,2613.576,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:39:39,140.7,145.3,4.6,17.73,40779.055,9.672,33000.004,1.236,8700,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.7,145.3,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.55,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.925,31.524,241.661,29.489,241.838,34.588,9662.935,9212.428,13352.57,2509.194,2527.629,2516.76,-7.565,2613.579,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:39:40,140.7,145.3,4.6,17.77,40871.055,9.662,32965.406,1.24,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1878.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.7,145.4,131.9,187.8,25.3,0.0,1562.0,1562.0,250,10.55,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,31.583,241.663,29.485,241.846,34.56,9663.551,9228.025,13363.675,2509.197,2527.631,2516.763,-7.565,2613.582,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:41,140.7,145.4,4.7,17.78,41782.973,9.664,32974.766,1.267,0,0,8,17063,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1879.0,253.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.7,145.3,131.9,187.9,25.3,0.0,1562.0,1562.0,250,10.54,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.96,31.526,241.696,29.548,241.911,34.792,9668.73,9247.038,13380.823,2509.2,2527.634,2516.765,-7.565,2613.584,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:42,140.7,145.4,4.7,17.83,41900.473,9.666,32980.973,1.27,8700,0,8,17063,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1879.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,140.7,145.4,131.9,187.9,25.4,0.0,1562.0,1562.0,250,10.51,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.017,31.45,241.738,29.459,241.944,34.808,9669.451,9241.745,13377.593,2509.202,2527.637,2516.768,-7.565,2613.587,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:43,140.7,145.4,4.7,17.82,41876.973,9.672,33001.988,1.269,0,0,8,17063,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1879.0,253.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.7,145.4,131.9,187.9,25.3,0.0,1562.0,1562.0,250,10.5,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.035,31.546,241.733,29.652,241.933,34.91,9676.535,9304.992,13426.355,2509.205,2527.639,2516.771,-7.565,2613.589,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:44,140.7,145.4,4.7,17.8,41829.973,9.686,33047.578,1.266,8700,0,8,17063,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1879.0,254.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.7,145.4,131.9,187.9,25.4,0.0,1562.0,1562.0,251,10.5,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.014,31.563,241.628,29.667,241.748,34.718,9674.979,9295.598,13418.721,2509.208,2527.642,2516.773,-7.565,2613.592,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:45,140.7,145.4,4.7,17.76,41735.973,9.676,33013.93,1.264,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1879.0,253.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.7,145.4,131.9,187.9,25.4,0.0,1562.0,1562.0,251,10.53,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.891,31.681,241.681,29.762,241.928,34.777,9686.799,9315.307,13441.05,2509.21,2527.645,2516.776,-7.565,2613.594,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:46,140.7,145.4,4.7,17.75,41712.473,9.678,33022.117,1.263,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1879.0,254.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.7,145.4,131.9,187.9,25.4,0.0,1562.0,1562.0,251,10.52,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.03,31.449,241.743,29.673,241.972,34.773,9670.222,9279.835,13404.703,2509.213,2527.647,2516.779,-7.565,2613.597,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:47,140.8,145.4,4.6,17.75,40824.922,9.663,32969.156,1.238,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1879.0,254.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.8,145.4,131.9,187.9,25.4,0.0,1562.0,1562.0,251,10.49,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.054,31.57,241.753,29.599,241.965,34.629,9659.938,9286.237,13401.363,2509.216,2527.65,2516.781,-7.565,2613.6,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:48,140.8,145.4,4.6,17.77,40870.918,9.667,32984.367,1.239,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,254.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,140.8,145.4,131.9,188.0,25.4,0.0,1562.0,1562.0,250,10.5,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.045,31.601,241.778,29.727,242.01,34.736,9670.436,9305.24,13422.2,2509.219,2527.653,2516.784,-7.565,2613.602,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:49,140.8,145.4,4.6,17.78,40893.922,9.679,33024.695,1.238,8700,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1879.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,140.8,145.4,131.9,187.9,25.3,0.0,1562.0,1562.0,252,10.51,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.062,31.686,241.75,29.625,241.936,34.774,9678.637,9305.489,13428.363,2509.221,2527.656,2516.787,-7.565,2613.604,3760.0,0.721,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:39:50,140.8,145.4,4.6,17.79,40916.918,9.692,33069.621,1.237,0,0,8,17059,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.8,145.4,131.9,188.0,25.3,0.0,1562.0,1562.0,252,10.51,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.963,31.827,241.665,29.764,241.899,34.88,9695.448,9353.064,13473.558,2509.224,2527.658,2516.789,-7.565,2613.607,3760.0,0.72,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:39:51,140.8,145.4,4.6,17.77,40870.918,9.694,33076.375,1.236,8700,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,254.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.8,145.4,131.9,188.0,25.4,0.0,1562.0,1562.0,249,10.49,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.006,31.806,241.75,29.591,241.924,34.863,9688.484,9333.972,13455.236,2509.227,2527.661,2516.792,-7.565,2613.61,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:39:52,140.8,145.4,4.6,17.76,40847.918,9.703,33106.449,1.234,0,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,253.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.8,145.4,131.9,188.0,25.3,0.0,1562.0,1562.0,251,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.962,32.049,241.626,29.79,241.755,34.576,9695.807,9376.144,13489.573,2509.229,2527.664,2516.795,-7.565,2613.613,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:53,140.8,145.4,4.6,17.78,40893.922,9.668,32986.062,1.24,0,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,269,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,253.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.8,145.4,131.9,188.0,25.4,0.0,1562.0,1562.0,251,10.52,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.891,31.786,241.684,29.743,241.852,35.058,9682.306,9348.914,13461.32,2509.232,2527.666,2516.797,-7.565,2613.615,3760.0,0.719,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:54,140.8,145.4,4.6,17.79,40916.918,9.691,33066.812,1.237,0,0,8,17059,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,254.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.8,145.4,131.9,188.0,25.4,0.0,1562.0,1562.0,250,10.53,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,31.828,241.608,29.769,241.815,35.028,9695.503,9391.752,13500.261,2509.235,2527.669,2516.8,-7.565,2613.618,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:55,140.8,145.4,4.6,17.76,40847.918,9.712,33135.906,1.233,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.8,145.4,131.9,188.0,25.3,0.0,1562.0,1562.0,250,10.51,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,31.888,241.688,29.724,241.851,35.046,9710.758,9381.571,13504.277,2509.237,2527.672,2516.803,-7.565,2613.62,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:56,140.8,145.4,4.6,17.76,40847.918,9.701,33099.395,1.234,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,254.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.8,145.4,131.9,188.0,25.4,0.0,1562.0,1562.0,250,10.49,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,31.792,241.605,29.713,241.755,34.926,9699.732,9355.878,13478.329,2509.24,2527.674,2516.806,-7.565,2613.623,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:57,140.8,145.4,4.6,17.77,40870.918,9.693,33073.934,1.236,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1880.0,254.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.8,145.4,131.9,188.0,25.4,0.0,1562.0,1562.0,250,10.5,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.838,31.775,241.623,29.867,241.795,35.024,9699.902,9381.079,13495.967,2509.243,2527.677,2516.808,-7.565,2613.625,3760.0,0.719,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:39:58,140.8,145.4,4.6,17.74,40801.918,9.707,33120.809,1.232,8700,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.8,145.4,131.9,188.1,25.3,0.0,1562.0,1562.0,251,10.48,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.852,31.692,241.564,29.782,241.679,35.086,9707.442,9351.141,13480.865,2509.245,2527.68,2516.811,-7.565,2613.628,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:39:59,140.8,145.4,4.6,17.76,40847.918,9.713,33140.82,1.233,0,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.8,145.4,131.9,188.1,25.3,0.0,1562.0,1562.0,250,10.48,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.744,31.776,241.508,29.777,241.647,34.697,9700.474,9336.387,13465.406,2509.248,2527.682,2516.813,-7.565,2613.631,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:40:00,140.8,145.4,4.6,17.78,40893.922,9.695,33080.344,1.236,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1881.0,254.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.8,145.5,132.0,188.1,25.4,0.0,1562.0,1562.0,250,10.5,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.793,31.792,241.602,29.875,241.754,34.906,9702.332,9345.509,13473.261,2509.251,2527.685,2516.816,-7.565,2613.633,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:01,140.8,145.5,4.7,17.75,41712.473,9.696,33083.359,1.261,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,-2.004,7204.0,0.0,140.8,145.4,132.0,188.1,25.3,0.0,1562.0,1562.0,250,10.54,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,31.752,241.573,29.824,241.714,34.766,9691.943,9344.867,13465.187,2509.253,2527.688,2516.819,-7.565,2613.636,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:02,140.8,145.4,4.6,17.77,40870.918,9.696,33083.902,1.235,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1881.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7204.0,0.0,140.8,145.5,132.0,188.1,25.4,0.0,1562.0,1562.0,250,10.51,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.79,31.805,241.542,29.926,241.717,34.906,9698.59,9366.709,13485.318,2509.256,2527.69,2516.822,-7.565,2613.638,3760.0,0.719,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:03,140.8,145.4,4.6,17.83,41008.918,9.702,33103.121,1.239,0,0,8,17060,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1881.0,255.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.8,145.5,132.0,188.1,25.5,0.0,1562.0,1562.0,251,10.49,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,31.799,241.621,29.761,241.796,34.81,9698.704,9341.979,13468.289,2509.259,2527.693,2516.824,-7.565,2613.641,3760.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:04,140.8,145.5,4.7,17.81,41853.469,9.695,33079.262,1.265,8700,0,8,17063,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1881.0,254.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.8,145.5,132.0,188.1,25.4,0.0,1562.0,1562.0,252,10.49,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,31.865,241.581,29.753,241.724,34.869,9697.287,9349.56,13472.226,2509.261,2527.696,2516.827,-7.565,2613.644,3760.0,0.72,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:40:05,140.8,145.5,4.7,17.76,41735.973,9.712,33137.824,1.259,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1881.0,254.0,0.0,15620.0,15620.0,2.004,7205.0,0.0,140.8,145.5,132.0,188.1,25.4,0.0,1562.0,1562.0,252,10.5,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.802,31.922,241.551,29.815,241.707,34.901,9714.461,9361.868,13493.162,2509.264,2527.699,2516.83,-7.565,2613.646,3760.0,0.72,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:40:06,140.8,145.5,4.7,17.75,41712.473,9.706,33116.758,1.26,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1881.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.8,145.5,132.0,188.1,25.3,0.0,1562.0,1562.0,251,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.797,31.837,241.578,29.68,241.755,34.789,9701.646,9324.334,13458.059,2509.267,2527.701,2516.833,-7.565,2613.649,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:07,140.8,145.5,4.7,17.73,41665.469,9.71,33131.426,1.258,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.8,145.5,132.0,188.1,25.3,0.0,1562.0,1562.0,251,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,31.844,241.507,29.697,241.589,34.697,9700.279,9304.55,13443.425,2509.27,2527.704,2516.835,-7.565,2613.651,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:08,140.8,145.5,4.7,17.76,41735.973,9.676,33015.184,1.264,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.51,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.753,31.785,241.611,29.666,241.779,34.829,9687.375,9309.556,13437.479,2509.272,2527.707,2516.838,-7.565,2613.654,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:09,140.9,145.5,4.6,17.75,40825.055,9.705,33113.211,1.233,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.5,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.855,31.892,241.609,29.751,241.767,34.889,9708.173,9348.908,13479.503,2509.275,2527.709,2516.84,-7.565,2613.656,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:10,140.8,145.5,4.7,17.74,41688.973,9.713,33139.484,1.258,8700,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.53,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,31.821,241.609,29.72,241.782,34.977,9714.686,9336.438,13475.925,2509.278,2527.712,2516.843,-7.565,2613.659,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:11,140.8,145.5,4.7,17.74,41688.973,9.719,33160.09,1.257,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,255.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.5,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.888,31.887,241.652,29.682,241.817,34.987,9718.095,9351.434,13488.719,2509.281,2527.715,2516.846,-7.565,2613.662,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:12,140.8,145.5,4.7,17.73,41665.469,9.718,33156.953,1.257,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,250,10.48,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.918,31.959,241.688,29.714,241.855,34.933,9711.002,9378.594,13502.21,2509.283,2527.717,2516.849,-7.565,2613.665,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:13,140.8,145.5,4.7,17.73,41665.469,9.709,33126.285,1.258,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.47,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.96,31.901,241.712,29.776,241.866,34.804,9714.084,9359.566,13491.402,2509.286,2527.72,2516.852,-7.565,2613.667,3760.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:14,140.8,145.5,4.7,17.73,41665.469,9.722,33171.641,1.256,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.47,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.964,31.952,241.684,29.801,241.769,34.867,9720.451,9358.383,13495.052,2509.288,2527.723,2516.854,-7.565,2613.67,3760.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:15,140.8,145.5,4.7,17.76,41735.973,9.736,33219.566,1.256,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,254.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,250,10.46,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.87,31.998,241.594,29.801,241.736,34.883,9740.463,9348.441,13503.085,2509.291,2527.726,2516.857,-7.565,2613.672,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:16,140.8,145.6,4.8,17.74,42576.027,9.729,33196.18,1.283,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.8,145.5,132.0,188.2,25.4,0.0,1562.0,1562.0,251,10.45,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.914,31.98,241.665,29.74,241.809,34.888,9728.508,9352.707,13496.97,2509.294,2527.728,2516.859,-7.565,2613.675,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:17,140.8,145.5,4.7,17.76,41735.973,9.731,33201.066,1.257,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.8,145.5,132.0,188.2,25.3,0.0,1562.0,1562.0,251,10.48,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.913,32.003,241.639,29.754,241.808,34.881,9729.995,9357.941,13501.573,2509.297,2527.731,2516.862,-7.565,2613.677,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:18,140.9,145.5,4.6,17.72,40756.055,9.73,33198.945,1.228,0,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.9,145.6,132.0,188.2,25.3,0.0,1562.0,1562.0,250,10.48,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.927,31.994,241.629,29.803,241.808,35.007,9746.438,9376.959,13526.904,2509.3,2527.735,2516.866,-7.565,2613.681,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:19,140.8,145.5,4.7,17.73,41665.469,9.754,33279.777,1.252,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.9,145.5,132.0,188.3,25.3,0.0,1562.0,1562.0,250,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.954,32.022,241.657,29.808,241.809,35.158,9763.16,9379.562,13540.594,2509.302,2527.736,2516.868,-7.565,2613.683,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:20,140.9,145.5,4.6,17.73,40779.055,9.769,33331.422,1.223,0,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1883.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.9,145.6,132.0,188.3,25.4,0.0,1562.0,1562.0,251,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,32.021,241.638,29.882,241.809,35.045,9771.138,9388.163,13552.413,2509.305,2527.739,2516.87,-7.565,2613.685,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:21,140.9,145.5,4.6,17.69,40687.055,9.772,33341.109,1.22,0,0,8,17058,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.9,145.6,132.0,188.3,25.3,0.0,1562.0,1562.0,251,10.49,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,32.107,241.627,29.763,241.786,35.069,9764.313,9379.235,13541.09,2509.307,2527.742,2516.873,-7.565,2613.688,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:22,140.9,145.6,4.7,17.67,41524.609,9.768,33328.133,1.246,8700,0,8,17062,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.9,145.6,132.0,188.3,25.3,0.0,1562.0,1562.0,252,10.48,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.903,32.121,241.575,29.845,241.667,34.895,9760.818,9381.736,13540.463,2509.31,2527.745,2516.876,-7.565,2613.69,3760.0,0.721,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:40:23,140.9,145.6,4.7,17.68,41548.105,9.768,33329.965,1.247,0,0,8,17062,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1883.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7204.0,0.0,140.9,145.6,132.0,188.3,25.3,0.0,1562.0,1562.0,252,10.47,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,32.245,241.612,29.906,241.791,35.166,9778.578,9411.724,13574.443,2509.313,2527.747,2516.878,-7.565,2613.693,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:24,140.9,145.6,4.7,17.72,41642.105,9.767,33325.348,1.25,0,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1883.0,254.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.9,145.6,132.0,188.3,25.4,0.0,1562.0,1562.0,250,10.46,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.952,32.108,241.669,29.863,241.784,35.092,9767.102,9412.817,13566.421,2509.316,2527.75,2516.881,-7.565,2613.696,3760.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:40:25,140.9,145.6,4.7,17.75,41712.609,9.759,33297.312,1.253,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.9,145.6,132.0,188.4,25.3,0.0,1562.0,1562.0,252,10.49,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,32.094,241.563,30.025,241.684,35.063,9766.306,9425.384,13574.553,2509.318,2527.753,2516.884,-7.565,2613.698,3760.0,0.72,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:40:26,140.9,145.6,4.7,17.74,41689.105,9.772,33343.496,1.25,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,140.9,145.6,132.0,188.4,25.4,0.0,1562.0,1562.0,252,10.47,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.81,32.089,241.567,29.896,241.717,35.157,9772.42,9397.766,13559.771,2509.321,2527.755,2516.886,-7.565,2613.701,3760.0,0.72,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:40:27,140.9,145.6,4.7,17.75,41712.609,9.778,33361.965,1.25,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1884.0,255.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.9,145.6,132.0,188.4,25.5,0.0,1562.0,1562.0,251,10.48,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.82,32.094,241.522,30.028,241.609,35.195,9780.233,9434.977,13591.484,2509.325,2527.759,2516.89,-7.565,2613.704,3760.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:28,140.9,145.6,4.7,17.73,41665.609,9.786,33388.504,1.248,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1884.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,140.9,145.6,132.0,188.4,25.5,0.0,1562.0,1562.0,251,10.47,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.713,32.17,241.501,30.056,241.661,35.248,9790.871,9443.373,13604.875,2509.327,2527.761,2516.892,-7.565,2613.706,3760.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:29,140.9,145.6,4.7,17.73,41665.609,9.794,33416.121,1.247,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1884.0,255.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.9,145.6,132.0,188.4,25.5,0.0,1562.0,1562.0,251,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.755,32.204,241.478,30.024,241.587,35.074,9790.932,9430.519,13595.729,2509.329,2527.763,2516.895,-7.565,2613.709,3760.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:30,140.9,145.6,4.7,17.73,41665.609,9.801,33441.492,1.246,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1884.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,140.9,145.6,132.1,188.4,25.3,0.0,1562.0,1562.0,251,10.51,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.746,32.165,241.501,30.165,241.6,34.92,9800.484,9408.175,13587.507,2509.332,2527.766,2516.897,-7.565,2613.711,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:40:31,140.9,145.6,4.7,17.7,41595.109,9.784,33384.488,1.246,8700,0,8,17062,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1320.0,1884.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.9,145.6,132.0,188.4,25.4,0.0,1562.0,1562.0,251,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.805,32.013,241.592,30.088,241.686,35.24,9798.819,9387.034,13571.531,2509.334,2527.769,2516.9,-7.565,2613.714,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:40:32,140.9,145.6,4.7,17.72,41642.105,9.818,33499.293,1.243,0,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1321.0,1884.0,254.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.9,145.6,132.1,188.4,25.4,0.0,1562.0,1562.0,251,10.48,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,32.128,241.541,30.181,241.673,35.205,9819.875,9433.77,13619.181,2509.337,2527.772,2516.903,-7.565,2613.717,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.834
