TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:40:33,140.9,145.6,4.7,17.71,41618.605,9.816,33493.324,1.243,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1321.0,1884.0,254.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.9,145.6,132.1,188.4,25.4,0.0,1562.0,1562.0,251,10.48,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.804,32.19,241.557,30.086,241.713,35.198,9816.332,9428.834,13612.938,2509.34,2527.774,2516.906,-7.565,2613.719,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:40:34,140.9,145.6,4.7,17.74,41689.105,9.813,33482.332,1.245,8700,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1321.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.9,145.6,132.1,188.5,25.3,0.0,1562.0,1562.0,252,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.837,32.217,241.552,30.274,241.651,35.154,9808.846,9453.731,13624.936,2509.344,2527.778,2516.909,-7.565,2613.723,3760.0,0.72,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:40:35,140.9,145.6,4.7,17.73,41665.609,9.805,33453.312,1.245,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,275,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1321.0,1884.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,140.9,145.6,132.1,188.4,25.4,0.0,1562.0,1562.0,252,10.47,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.752,32.089,241.52,30.243,241.697,35.146,9804.631,9438.561,13611.556,2509.347,2527.781,2516.912,-7.565,2613.725,3760.0,0.721,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:40:36,140.9,145.6,4.7,17.74,41689.105,9.803,33446.449,1.246,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,275,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1456.0,1321.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.9,145.6,132.1,188.5,25.4,0.0,1562.0,1562.0,251,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.849,32.069,241.59,30.046,241.72,34.995,9796.777,9392.328,13573.698,2509.348,2527.783,2516.914,-7.565,2613.727,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:40:37,141.0,145.6,4.6,17.74,40802.055,9.804,33450.547,1.22,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,275,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1456.0,1321.0,1885.0,253.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,141.0,145.6,132.1,188.5,25.3,0.0,1562.0,1562.0,251,10.46,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,32.123,241.55,30.194,241.604,34.785,9793.551,9395.33,13573.509,2509.351,2527.785,2516.917,-7.565,2613.73,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:40:38,140.9,145.6,4.7,17.71,41618.605,9.807,33461.117,1.244,0,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1456.0,1321.0,1885.0,255.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,141.0,145.6,132.1,188.5,25.5,0.0,1562.0,1562.0,251,10.5,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.743,32.244,241.575,30.054,241.754,34.976,9806.893,9377.654,13570.875,2509.354,2527.788,2516.919,-7.565,2613.732,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:40:39,141.0,145.6,4.6,17.69,40687.055,9.798,33431.566,1.217,8700,0,8,17058,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1456.0,1321.0,1885.0,254.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,141.0,145.6,132.1,188.5,25.4,0.0,1562.0,1562.0,250,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.896,32.174,241.66,30.081,241.814,34.943,9798.232,9401.782,13581.532,2509.356,2527.791,2516.922,-7.565,2613.735,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:40:40,141.0,145.6,4.6,17.71,40733.051,9.798,33430.387,1.218,0,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1456.0,1321.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,141.0,145.6,132.1,188.5,25.4,0.0,1562.0,1562.0,250,10.54,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.902,32.125,241.666,29.923,241.824,34.998,9797.886,9363.403,13554.64,2509.359,2527.793,2516.925,-7.565,2613.738,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:40:41,141.0,145.7,4.7,17.72,41641.973,9.803,33447.211,1.245,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1321.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,141.0,145.7,132.1,188.5,25.4,0.0,1562.0,1562.0,252,10.52,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.898,32.157,241.651,30.013,241.807,34.82,9802.816,9369.756,13562.335,2509.362,2527.796,2516.927,-7.565,2613.74,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:40:42,141.0,145.6,4.6,17.72,40756.055,9.805,33454.082,1.218,0,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1456.0,1322.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,141.0,145.7,132.2,188.5,25.4,0.0,1562.0,1562.0,252,10.53,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,32.123,241.687,30.01,241.822,34.978,9806.818,9357.603,13556.987,2509.365,2527.799,2516.93,-7.565,2613.743,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:40:43,141.0,145.7,4.7,17.73,41665.469,9.805,33453.566,1.245,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1321.0,1885.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,141.0,145.7,132.1,188.5,25.3,0.0,1562.0,1562.0,251,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.902,32.168,241.661,29.996,241.798,35.016,9804.68,9384.385,13573.986,2509.367,2527.802,2516.933,-7.565,2613.745,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:40:44,141.0,145.7,4.7,17.76,41735.973,9.812,33480.18,1.247,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1457.0,1322.0,1885.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.9,145.7,132.2,188.5,25.3,0.0,1562.0,1562.0,251,10.51,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.874,32.205,241.64,30.029,241.782,35.146,9812.479,9405.48,13594.297,2509.37,2527.804,2516.936,-7.565,2613.748,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:40:45,141.0,145.6,4.6,17.75,40825.055,9.807,33461.34,1.22,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1321.0,1885.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,141.0,145.7,132.2,188.5,25.3,0.0,1562.0,1562.0,252,10.51,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.858,32.234,241.564,29.91,241.634,34.871,9806.957,9372.231,13567.097,2509.373,2527.807,2516.938,-7.565,2613.75,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:40:46,141.0,145.7,4.7,17.74,41688.973,9.809,33466.781,1.246,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,141.0,145.7,132.2,188.5,25.3,0.0,1562.0,1562.0,252,10.49,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.787,32.204,241.658,30.053,241.82,35.19,9824.881,9409.278,13605.75,2509.376,2527.811,2516.942,-7.565,2613.754,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:40:47,141.0,145.7,4.7,17.74,41688.973,9.82,33505.195,1.244,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.0,145.7,132.2,188.5,25.4,0.0,1562.0,1562.0,252,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.879,32.087,241.652,29.974,241.801,35.258,9815.546,9410.615,13600.004,2509.379,2527.814,2516.945,-7.565,2613.757,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:40:48,141.0,145.7,4.7,17.74,41688.973,9.82,33507.227,1.244,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1885.0,255.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,141.0,145.7,132.2,188.5,25.5,0.0,1562.0,1562.0,251,10.52,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.853,32.159,241.627,30.151,241.774,35.208,9827.287,9435.042,13625.255,2509.381,2527.815,2516.947,-7.565,2613.759,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:40:49,141.0,145.7,4.7,17.73,41665.469,9.828,33534.656,1.242,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1885.0,255.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,141.0,145.7,132.2,188.5,25.5,0.0,1562.0,1562.0,251,10.53,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,32.127,241.623,30.146,241.758,35.402,9833.152,9435.146,13629.649,2509.384,2527.818,2516.949,-7.565,2613.761,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:40:50,141.0,145.7,4.7,17.73,41665.469,9.84,33572.613,1.241,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7204.0,0.0,141.0,145.7,132.2,188.5,25.4,0.0,1562.0,1562.0,250,10.54,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,32.189,241.662,30.218,241.793,35.209,9839.57,9458.141,13649.83,2509.386,2527.821,2516.952,-7.565,2613.764,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:40:51,141.0,145.7,4.7,17.74,41688.973,9.837,33564.082,1.242,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7204.0,0.0,141.0,145.7,132.2,188.5,25.3,0.0,1562.0,1562.0,251,10.51,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.857,32.097,241.658,30.27,241.777,35.273,9837.069,9438.7,13634.928,2509.389,2527.824,2516.955,-7.565,2613.766,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:40:52,141.0,145.7,4.7,17.74,41688.973,9.832,33546.117,1.243,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,141.0,145.7,132.2,188.6,25.5,0.0,1562.0,1562.0,251,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.793,31.965,241.519,30.122,241.537,35.136,9831.805,9368.533,13582.536,2509.392,2527.826,2516.958,-7.565,2613.769,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:40:53,141.0,145.7,4.7,17.75,41712.473,9.856,33628.543,1.24,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7204.0,0.0,141.0,145.7,132.2,188.6,25.4,0.0,1562.0,1562.0,253,10.51,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.606,32.088,241.47,30.218,241.633,35.134,9855.963,9369.493,13600.659,2509.395,2527.829,2516.96,-7.565,2613.771,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:40:54,141.0,145.7,4.7,17.76,41735.973,9.848,33602.09,1.242,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,141.0,145.7,132.2,188.6,25.4,0.0,1562.0,1562.0,253,10.49,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.746,31.974,241.547,30.144,241.671,35.206,9848.209,9353.68,13584.127,2509.397,2527.832,2516.963,-7.565,2613.774,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:40:55,141.0,145.7,4.7,17.75,41712.473,9.853,33619.355,1.241,8700,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,141.0,145.7,132.2,188.6,25.3,0.0,1562.0,1562.0,251,10.48,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.738,32.002,241.585,30.248,241.754,35.07,9853.27,9372.027,13600.322,2509.4,2527.834,2516.966,-7.565,2613.777,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:40:56,141.0,145.7,4.7,17.77,41759.477,9.85,33609.125,1.243,0,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,141.0,145.7,132.2,188.7,25.4,0.0,1562.0,1562.0,252,10.5,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.922,241.647,30.256,241.768,35.358,9851.007,9378.708,13603.812,2509.403,2527.837,2516.969,-7.565,2613.779,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:40:57,141.0,145.7,4.7,17.76,41735.973,9.857,33631.191,1.241,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,255.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,141.0,145.7,132.2,188.6,25.5,0.0,1562.0,1562.0,252,10.48,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.803,32.167,241.611,30.223,241.741,35.243,9858.762,9427.709,13642.673,2509.406,2527.841,2516.972,-7.565,2613.783,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:40:58,141.0,145.7,4.7,17.82,41876.973,9.857,33633.047,1.245,8700,0,8,17063,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,141.0,145.7,132.2,188.6,25.5,0.0,1562.0,1562.0,253,10.5,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.807,32.262,241.595,30.343,241.699,35.213,9857.281,9457.972,13662.725,2509.408,2527.843,2516.974,-7.565,2613.785,3760.0,0.722,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:40:59,141.0,145.7,4.7,17.83,41900.473,9.851,33612.52,1.247,0,0,8,17063,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1457.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.0,145.7,132.2,188.7,25.5,0.0,1562.0,1562.0,253,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.751,32.236,241.513,30.329,241.599,35.195,9851.266,9444.8,13649.372,2509.411,2527.845,2516.977,-7.565,2613.787,3760.0,0.722,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:41:00,141.0,145.7,4.7,17.79,41806.477,9.849,33605.617,1.244,8700,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,141.0,145.8,132.2,188.6,25.4,0.0,1562.0,1562.0,251,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.664,32.234,241.41,30.419,241.476,35.061,9849.243,9440.803,13645.236,2509.414,2527.848,2516.979,-7.565,2613.79,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:41:01,141.0,145.8,4.8,17.78,42672.027,9.872,33682.035,1.267,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,141.0,145.8,132.2,188.7,25.5,0.0,1562.0,1562.0,252,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.631,32.29,241.498,30.316,241.617,35.285,9877.695,9450.5,13672.547,2509.417,2527.852,2516.983,-7.565,2613.793,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:41:02,141.0,145.8,4.8,17.74,42576.027,9.888,33737.348,1.262,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,141.0,145.8,132.2,188.7,25.4,0.0,1562.0,1562.0,252,10.49,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.717,32.385,241.53,30.454,241.664,35.157,9887.851,9466.988,13690.928,2509.419,2527.854,2516.985,-7.565,2613.795,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:41:03,141.0,145.8,4.8,17.76,42624.027,9.888,33737.43,1.263,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,141.0,145.8,132.2,188.7,25.4,0.0,1562.0,1562.0,252,10.5,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.754,32.258,241.547,30.516,241.65,35.275,9887.876,9453.448,13681.881,2509.422,2527.856,2516.988,-7.565,2613.798,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:41:04,141.0,145.8,4.8,17.79,42696.031,9.881,33715.281,1.266,0,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,141.0,145.8,132.2,188.7,25.5,0.0,1562.0,1562.0,252,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.736,32.196,241.559,30.46,241.68,35.143,9881.384,9435.443,13664.791,2509.425,2527.859,2516.99,-7.565,2613.8,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:41:05,141.0,145.8,4.8,17.79,42696.031,9.883,33720.965,1.266,8700,0,8,17066,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.0,145.8,132.2,188.7,25.5,0.0,1562.0,1562.0,253,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.784,32.221,241.616,30.505,241.742,35.218,9883.049,9446.822,13673.738,2509.427,2527.862,2516.993,-7.565,2613.803,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:41:06,141.0,145.8,4.8,17.8,42720.023,9.886,33729.426,1.267,0,0,8,17066,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,141.0,145.8,132.2,188.7,25.4,0.0,1562.0,1562.0,253,10.48,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,32.158,241.603,30.45,241.687,35.031,9885.529,9408.82,13649.232,2509.43,2527.865,2516.996,-7.565,2613.806,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:41:07,141.0,145.8,4.8,17.8,42720.023,9.878,33705.105,1.267,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,141.0,145.8,132.2,188.7,25.4,0.0,1562.0,1562.0,252,10.48,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.812,32.191,241.666,30.475,241.815,35.052,9888.238,9409.05,13651.412,2509.434,2527.868,2517.0,-7.565,2613.809,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:08,141.0,145.8,4.8,17.77,42648.031,9.891,33747.875,1.264,0,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,141.0,145.8,132.3,188.7,25.4,0.0,1562.0,1562.0,252,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.996,32.157,241.814,30.435,241.849,35.06,9890.937,9400.072,13647.414,2509.436,2527.87,2517.001,-7.565,2613.811,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:09,141.0,145.8,4.8,17.76,42624.027,9.884,33722.93,1.264,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,141.0,145.8,132.3,188.7,25.4,0.0,1562.0,1562.0,251,10.52,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.96,31.964,241.797,30.359,241.912,35.13,9883.625,9361.36,13615.343,2509.438,2527.873,2517.004,-7.565,2613.813,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:10,141.0,145.8,4.8,17.78,42672.027,9.904,33791.129,1.263,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,141.0,145.8,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.51,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.017,32.008,241.843,30.49,241.967,35.304,9903.613,9405.485,13659.891,2509.441,2527.875,2517.007,-7.565,2613.816,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:11,141.0,145.8,4.8,17.73,42552.023,9.897,33767.605,1.26,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1458.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,141.0,145.8,132.3,188.7,25.4,0.0,1562.0,1562.0,252,10.52,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.086,32.132,241.886,30.509,241.99,35.283,9897.871,9447.061,13684.495,2509.445,2527.879,2517.01,-7.565,2613.819,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:12,141.0,145.9,4.9,17.74,43462.945,9.895,33760.902,1.287,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,251,10.55,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.086,32.132,241.902,30.467,242.006,35.394,9894.57,9462.276,13692.787,2509.448,2527.882,2517.013,-7.565,2613.822,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:13,141.0,145.9,4.9,17.71,43389.441,9.893,33753.777,1.285,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.53,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.102,31.997,241.933,30.37,242.061,35.45,9893.234,9445.654,13680.251,2509.45,2527.885,2517.016,-7.565,2613.825,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:14,141.0,145.9,4.9,17.69,43340.445,9.894,33758.141,1.284,0,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,141.0,145.9,132.3,188.7,25.4,0.0,1562.0,1562.0,252,10.51,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.137,32.0,241.958,30.38,242.041,35.394,9896.589,9432.407,13673.223,2509.453,2527.888,2517.019,-7.565,2613.827,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:15,141.0,145.9,4.9,17.73,43438.445,9.896,33765.652,1.286,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.049,32.012,241.793,30.453,241.8,35.408,9896.146,9439.146,13677.566,2509.455,2527.889,2517.021,-7.565,2613.829,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:16,141.0,145.9,4.9,17.72,43413.945,9.924,33861.461,1.282,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1886.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.51,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.911,32.124,241.86,30.47,242.012,35.46,9926.801,9454.944,13710.971,2509.459,2527.893,2517.024,-7.565,2613.833,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:17,141.0,145.9,4.9,17.7,43364.949,9.914,33826.914,1.282,8700,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,141.0,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,251,10.5,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.077,32.142,241.913,30.371,242.038,35.608,9915.975,9481.881,13721.717,2509.461,2527.896,2517.027,-7.565,2613.835,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:18,141.0,145.9,4.9,17.7,43364.949,9.916,33833.562,1.282,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,141.0,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,251,10.48,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.075,32.159,241.922,30.405,242.064,35.525,9916.05,9483.113,13722.572,2509.463,2527.898,2517.029,-7.565,2613.837,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:19,141.0,145.9,4.9,17.73,43438.445,9.924,33860.305,1.283,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7207.0,0.0,141.0,145.9,132.3,188.7,25.4,0.0,1562.0,1562.0,252,10.47,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.083,32.265,241.914,30.44,242.041,35.501,9923.889,9492.285,13734.422,2509.466,2527.9,2517.031,-7.565,2613.84,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:20,141.0,145.9,4.9,17.7,43364.949,9.917,33837.699,1.282,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,251,10.48,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.016,32.22,241.804,30.408,241.96,35.551,9919.425,9471.397,13717.143,2509.47,2527.904,2517.035,-7.565,2613.843,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:21,141.0,145.9,4.9,17.69,43340.445,9.924,33859.102,1.28,0,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,251,10.52,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.007,32.124,241.847,30.345,242.03,35.443,9922.869,9432.338,13692.539,2509.472,2527.907,2517.038,-7.565,2613.846,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:22,141.0,145.9,4.9,17.68,43315.949,9.911,33814.789,1.281,8700,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.5,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.029,32.173,241.785,30.274,241.888,35.373,9908.364,9420.979,13674.156,2509.475,2527.91,2517.041,-7.565,2613.848,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:23,141.0,145.9,4.9,17.7,43364.949,9.917,33837.613,1.282,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,2.004,7207.0,0.0,141.0,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.5,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.893,32.237,241.682,30.377,241.849,35.187,9907.251,9395.33,13655.636,2509.478,2527.912,2517.043,-7.565,2613.851,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:24,141.1,145.9,4.8,17.72,42527.891,9.908,33806.746,1.258,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.5,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.963,32.091,241.822,30.314,242.032,35.417,9922.512,9414.269,13679.795,2509.481,2527.915,2517.046,-7.565,2613.854,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:25,141.0,145.9,4.9,17.72,43413.945,9.931,33883.812,1.281,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.076,32.13,241.866,30.353,242.044,35.548,9937.398,9453.896,13718.019,2509.483,2527.918,2517.049,-7.565,2613.856,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:26,141.1,145.9,4.8,17.74,42575.891,9.944,33928.371,1.255,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7205.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.47,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.039,32.294,241.818,30.434,242.009,35.56,9943.836,9478.873,13739.959,2509.485,2527.92,2517.051,-7.565,2613.858,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:27,141.1,145.9,4.8,17.72,42527.891,9.937,33905.418,1.254,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,251,10.46,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.012,32.315,241.788,30.405,241.996,35.554,9935.773,9484.093,13737.455,2509.489,2527.923,2517.054,-7.565,2613.861,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:28,141.1,145.9,4.8,17.73,42551.891,9.941,33919.125,1.255,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,251,10.49,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.065,32.298,241.848,30.524,242.013,35.547,9951.182,9506.088,13763.969,2509.492,2527.926,2517.057,-7.565,2613.864,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:29,141.1,145.9,4.8,17.72,42527.891,9.957,33973.684,1.252,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,251,10.48,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.064,32.449,241.826,30.454,241.986,35.71,9957.117,9516.04,13775.182,2509.493,2527.928,2517.059,-7.565,2613.866,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:30,141.1,145.9,4.8,17.75,42599.891,9.956,33969.363,1.254,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-2.004,7205.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,251,10.46,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.052,32.48,241.756,30.541,241.822,35.417,9952.053,9506.57,13764.793,2509.497,2527.932,2517.063,-7.565,2613.869,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:31,141.1,145.9,4.8,17.72,42527.891,9.976,34038.559,1.249,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,253,10.47,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.969,32.608,241.831,30.588,242.018,35.65,9982.598,9541.912,13811.3,2509.5,2527.935,2517.066,-7.565,2613.872,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:41:32,141.1,145.9,4.8,17.72,42527.891,9.984,34063.945,1.248,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7205.0,0.0,141.1,145.9,132.3,188.7,25.4,0.0,1562.0,1562.0,253,10.47,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.149,32.461,241.901,30.613,242.019,35.748,9988.225,9547.887,13819.591,2509.503,2527.937,2517.068,-7.565,2613.875,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:33,141.1,145.9,4.8,17.75,42599.891,9.988,34079.586,1.25,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.47,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.107,32.474,241.857,30.63,241.991,35.691,9987.533,9541.341,13814.59,2509.506,2527.94,2517.071,-7.565,2613.877,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:34,141.1,145.9,4.8,17.72,42527.891,9.991,34090.977,1.247,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,141.1,145.9,132.3,188.7,25.4,0.0,1562.0,1562.0,252,10.48,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.104,32.49,241.839,30.536,241.972,35.838,9993.429,9534.709,13814.212,2509.508,2527.943,2517.074,-7.565,2613.88,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:35,141.1,145.9,4.8,17.74,42575.891,9.996,34105.84,1.248,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.1,145.9,132.3,188.7,25.5,0.0,1562.0,1562.0,252,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.102,32.371,241.822,30.562,241.947,35.588,9996.117,9469.647,13771.086,2509.511,2527.946,2517.077,-7.565,2613.883,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:36,141.1,145.9,4.8,17.74,42575.891,9.987,34075.801,1.249,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.1,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,251,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.082,32.337,241.818,30.494,241.959,35.622,9979.615,9467.77,13758.112,2509.514,2527.948,2517.08,-7.565,2613.885,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:41:37,141.1,145.9,4.8,17.73,42551.891,9.982,34057.402,1.249,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,141.1,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,252,10.49,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.094,32.25,241.817,30.553,241.924,35.559,9987.101,9462.659,13760.07,2509.517,2527.951,2517.082,-7.565,2613.888,3760.0,0.726,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:38,141.1,145.9,4.8,17.75,42599.891,9.994,34100.262,1.249,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,141.1,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,252,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.014,32.406,241.658,30.613,241.773,35.526,9994.215,9471.745,13771.574,2509.519,2527.953,2517.084,-7.565,2613.89,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:39,141.1,145.9,4.8,17.76,42623.895,9.961,33987.336,1.254,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,141.1,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,252,10.49,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.984,32.317,241.747,30.407,241.931,35.575,9967.58,9468.261,13749.473,2509.522,2527.957,2517.088,-7.565,2613.893,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:41:40,141.1,145.9,4.8,17.78,42671.895,9.984,34066.223,1.253,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1886.0,256.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,141.1,145.9,132.3,188.6,25.6,0.0,1562.0,1562.0,252,10.47,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.057,32.445,241.754,30.631,241.942,35.671,9991.078,9521.428,13803.336,2509.525,2527.959,2517.091,-7.565,2613.896,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
