TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:41:41,141.1,145.9,4.8,17.77,42647.891,9.982,34058.996,1.252,8700,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7204.0,0.0,141.1,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,253,10.47,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.057,32.445,241.773,30.485,241.984,35.691,9974.57,9507.361,13781.854,2509.528,2527.962,2517.093,-7.565,2613.898,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:41:42,141.1,145.9,4.8,17.82,42767.891,9.974,34032.285,1.257,0,0,8,17067,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7204.0,0.0,141.1,145.9,132.3,188.6,25.4,0.0,1562.0,1562.0,253,10.47,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.053,32.6,241.732,30.581,241.928,35.583,9979.282,9512.833,13788.922,2509.531,2527.965,2517.096,-7.565,2613.901,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:41:43,141.1,145.9,4.8,17.78,42671.895,9.991,34090.879,1.252,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1459.0,1324.0,1886.0,255.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,141.1,145.9,132.4,188.6,25.5,0.0,1562.0,1562.0,252,10.49,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.053,32.6,241.784,30.6,241.955,35.773,9987.881,9559.683,13827.464,2509.533,2527.968,2517.099,-7.565,2613.904,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:41:44,141.1,146.0,4.9,17.76,43511.949,9.986,34070.594,1.277,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1323.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,141.1,146.0,132.3,188.6,25.4,0.0,1562.0,1562.0,252,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.924,32.526,241.732,30.622,241.902,35.698,9996.694,9526.971,13811.141,2509.536,2527.97,2517.102,-7.565,2613.906,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:41:45,141.1,146.0,4.9,17.76,43511.949,10.004,34135.215,1.275,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1323.0,1886.0,255.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,141.1,146.0,132.4,188.6,25.4,0.0,1562.0,1562.0,253,10.5,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,32.603,241.585,30.656,241.684,35.714,10011.279,9518.271,13816.071,2509.539,2527.973,2517.104,-7.565,2613.909,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:41:46,141.1,146.0,4.9,17.8,43609.945,10.01,34155.785,1.277,8700,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1323.0,1886.0,255.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,141.1,146.0,132.3,188.6,25.5,0.0,1562.0,1562.0,253,10.49,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,32.603,241.632,30.406,241.851,35.748,10005.18,9494.432,13795.025,2509.542,2527.976,2517.107,-7.565,2613.912,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:41:47,141.1,146.0,4.9,17.8,43609.945,10.0,34120.34,1.278,0,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,141.1,146.0,132.4,188.6,25.4,0.0,1562.0,1562.0,253,10.48,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.988,32.614,241.665,30.536,241.862,35.626,10001.014,9504.205,13798.545,2509.544,2527.979,2517.11,-7.565,2613.914,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:41:48,141.1,146.0,4.9,17.75,43487.445,10.01,34155.551,1.273,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1323.0,1886.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7208.0,2.0,141.1,146.0,132.3,188.6,25.5,0.0,1562.0,1562.0,253,10.47,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.044,32.509,241.783,30.516,241.986,35.801,10009.176,9530.584,13822.742,2509.547,2527.982,2517.113,-7.565,2613.917,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:41:49,141.1,146.0,4.9,17.76,43511.949,10.007,34144.914,1.274,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1886.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,141.1,146.0,132.4,188.6,25.5,0.0,1562.0,1562.0,252,10.51,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.044,32.509,241.771,30.573,241.948,35.656,10012.343,9492.812,13799.021,2509.55,2527.984,2517.116,-7.565,2613.919,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:41:50,141.1,146.0,4.9,17.75,43487.445,10.019,34184.43,1.272,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1886.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7208.0,2.0,141.1,146.0,132.4,188.6,25.5,0.0,1562.0,1562.0,252,10.51,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.027,32.47,241.787,30.545,241.95,35.814,10016.318,9516.397,13818.317,2509.553,2527.987,2517.118,-7.565,2613.922,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:41:51,141.1,146.0,4.9,17.76,43511.949,10.021,34191.793,1.273,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1886.0,256.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,141.1,146.0,132.4,188.6,25.6,0.0,1562.0,1562.0,251,10.49,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.011,32.525,241.792,30.55,241.994,35.743,10019.139,9496.475,13806.239,2509.556,2527.99,2517.121,-7.565,2613.925,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:41:52,141.1,146.0,4.9,17.77,43536.445,10.017,34178.238,1.274,0,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1886.0,255.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,141.1,146.0,132.4,188.6,25.5,0.0,1562.0,1562.0,251,10.48,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.076,32.399,241.831,30.702,241.938,35.738,10018.74,9520.737,13822.92,2509.558,2527.993,2517.124,-7.565,2613.927,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:41:53,141.1,146.0,4.9,17.74,43462.945,10.015,34172.141,1.272,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,253,10.49,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.993,32.5,241.723,30.654,241.816,35.646,9998.346,9505.596,13797.7,2509.561,2527.995,2517.127,-7.565,2613.93,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:41:54,141.1,146.0,4.9,17.75,43487.445,9.998,34112.793,1.275,0,0,8,17069,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,256.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,141.1,146.0,132.4,188.5,25.6,0.0,1562.0,1562.0,253,10.48,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.966,32.387,241.828,30.777,241.988,35.758,10003.326,9543.796,13827.832,2509.564,2527.998,2517.129,-7.565,2613.933,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:41:55,141.1,146.0,4.9,17.77,43536.445,10.002,34126.969,1.276,8700,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7216.0,-0.0,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,253,10.47,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.084,32.599,241.853,30.664,241.99,35.668,10007.744,9521.339,13815.236,2509.567,2528.001,2517.132,-7.565,2613.935,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:41:56,141.1,146.0,4.9,17.78,43560.949,10.012,34159.738,1.275,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,279,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,256.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,141.1,146.0,132.4,188.5,25.6,0.0,1562.0,1562.0,252,10.48,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.084,32.599,241.864,30.667,241.996,35.594,10013.326,9520.037,13818.377,2509.57,2528.004,2517.135,-7.565,2613.938,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:41:57,141.1,146.0,4.9,17.76,43511.949,10.015,34172.035,1.273,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,279,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7216.0,-0.0,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,252,10.47,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.088,32.539,241.878,30.684,242.03,35.762,10023.775,9555.348,13850.678,2509.572,2528.007,2517.138,-7.565,2613.941,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:41:58,141.1,146.0,4.9,17.78,43560.949,10.042,34262.129,1.271,8700,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,252,10.49,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.117,32.672,241.899,30.712,242.032,35.722,10045.189,9550.497,13862.598,2509.575,2528.01,2517.141,-7.565,2613.943,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:41:59,141.0,146.0,5.0,17.79,44475.004,10.052,34298.203,1.297,0,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7215.0,1.0384593717069655e+34,141.0,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,252,10.47,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.124,32.726,241.931,30.774,242.057,35.95,10060.19,9604.559,13910.883,2509.578,2528.012,2517.143,-7.565,2613.946,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:00,141.0,146.0,5.0,17.8,44500.0,10.042,34261.734,1.299,8700,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7215.0,1.0384593717069655e+34,141.1,146.0,132.4,188.5,25.4,0.0,1562.0,1562.0,251,10.46,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.148,32.76,241.901,30.671,241.905,35.727,10035.381,9571.229,13869.705,2509.581,2528.015,2517.146,-7.565,2613.949,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:42:01,141.1,146.0,4.9,17.77,43536.445,10.063,34333.867,1.268,0,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,256.0,0.0,15620.0,15620.0,-2.004,7215.0,1.0384593717069655e+34,141.1,146.0,132.4,188.5,25.6,0.0,1562.0,1562.0,252,10.46,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.064,32.532,241.799,30.886,241.938,35.965,10063.934,9610.146,13917.594,2509.583,2528.018,2517.149,-7.565,2613.951,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:02,141.1,146.0,4.9,17.76,43511.949,10.058,34318.82,1.268,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,-2.004,7215.0,1.0384593717069655e+34,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,252,10.46,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.064,32.532,241.865,30.757,242.005,36.086,10061.314,9587.887,13900.156,2509.586,2528.021,2517.152,-7.565,2613.954,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:03,141.1,146.0,4.9,17.75,43487.445,10.063,34334.156,1.267,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,253,10.48,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.094,32.609,241.881,30.809,242.031,35.914,10061.488,9567.552,13886.01,2509.589,2528.023,2517.155,-7.565,2613.957,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:04,141.1,146.0,4.9,17.71,43389.441,10.062,34330.609,1.264,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7214.0,1.5845632502852868e+29,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,253,10.47,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.133,32.547,241.9,30.781,242.041,35.931,10055.936,9560.006,13876.873,2509.592,2528.026,2517.157,-7.565,2613.959,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:05,141.1,146.0,4.9,17.7,43364.949,10.055,34308.68,1.264,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,256.0,0.0,15620.0,15620.0,2.004,7213.0,2.4178516392292583e+24,141.1,146.0,132.4,188.5,25.6,0.0,1562.0,1562.0,253,10.5,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.101,32.5,241.836,30.778,241.981,35.892,10063.229,9537.31,13866.454,2509.595,2528.029,2517.16,-7.565,2613.962,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:06,141.1,146.0,4.9,17.72,43413.945,10.07,34359.664,1.264,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,2.004,7215.0,1.0384593717069655e+34,141.1,146.0,132.4,188.5,25.4,0.0,1562.0,1562.0,254,10.5,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.045,32.532,241.769,30.824,241.927,35.951,10070.241,9545.168,13877.141,2509.596,2528.031,2517.162,-7.565,2613.964,3760.0,0.726,0,-21.053,254,0.0,508,144.829,12.429
2025-10-20T15:42:07,141.1,146.0,4.9,17.7,43364.949,10.059,34322.387,1.263,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7215.0,1.0384593717069655e+34,141.1,146.0,132.4,188.5,25.4,0.0,1562.0,1562.0,254,10.49,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.017,32.488,241.79,30.676,241.997,35.874,10058.242,9535.291,13861.474,2509.6,2528.035,2517.166,-7.565,2613.967,3760.0,0.726,0,-21.053,254,0.0,508,144.829,12.429
2025-10-20T15:42:08,141.1,146.0,4.9,17.7,43364.949,10.055,34306.238,1.264,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,141.1,146.0,132.4,188.5,25.5,0.0,1562.0,1562.0,252,10.49,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.049,32.718,241.682,30.876,241.767,35.801,10045.597,9580.003,13883.146,2509.603,2528.037,2517.169,-7.565,2613.97,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:09,141.1,146.0,4.9,17.69,43340.445,10.056,34312.551,1.263,0,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1460.0,1324.0,1884.0,255.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,141.1,146.0,132.4,188.4,25.5,0.0,1562.0,1562.0,252,10.48,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,32.676,241.757,30.85,241.996,36.188,10068.626,9641.908,13942.666,2509.606,2528.04,2517.171,-7.565,2613.973,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:10,141.2,146.0,4.8,17.74,42576.027,10.065,34340.531,1.24,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1460.0,1324.0,1884.0,255.0,0.0,15620.0,15620.0,2.004,7212.0,3.6893488147419103e+19,141.2,146.0,132.4,188.4,25.5,0.0,1562.0,1562.0,251,10.5,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,32.704,241.858,30.88,242.059,36.118,10069.133,9636.516,13939.285,2509.609,2528.043,2517.174,-7.565,2613.975,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:42:11,141.2,146.0,4.8,17.75,42600.027,10.073,34370.043,1.239,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1460.0,1324.0,1884.0,255.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,141.2,146.0,132.4,188.4,25.5,0.0,1562.0,1562.0,251,10.53,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.121,32.663,241.804,30.832,241.958,36.246,10069.889,9642.744,13944.218,2509.612,2528.046,2517.177,-7.565,2613.978,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:12,141.2,146.0,4.8,17.74,42576.027,10.069,34356.594,1.239,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1460.0,1324.0,1884.0,254.0,0.0,15620.0,15620.0,2.004,7211.0,562949953421312.0,141.2,146.0,132.4,188.4,25.4,0.0,1562.0,1562.0,252,10.5,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.994,32.692,241.723,30.876,241.915,36.1,10064.485,9621.464,13925.229,2509.614,2528.049,2517.18,-7.565,2613.981,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:13,141.2,146.0,4.8,17.76,42624.027,10.064,34338.109,1.241,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1460.0,1324.0,1884.0,254.0,0.0,15620.0,15620.0,-2.004,7211.0,562949953421312.0,141.2,146.0,132.4,188.4,25.4,0.0,1562.0,1562.0,253,10.54,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,32.616,241.722,30.962,241.861,36.188,10067.558,9641.918,13941.921,2509.617,2528.052,2517.182,-7.565,2613.983,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:14,141.2,146.0,4.8,17.73,42552.023,10.07,34360.09,1.238,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1460.0,1324.0,1883.0,256.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,141.2,146.0,132.4,188.3,25.6,0.0,1562.0,1562.0,253,10.52,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,32.616,241.702,30.865,241.915,36.231,10073.796,9639.254,13944.455,2509.62,2528.054,2517.185,-7.565,2613.986,3760.0,0.722,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:15,141.2,146.0,4.8,17.72,42528.027,10.071,34362.582,1.238,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1460.0,1324.0,1883.0,256.0,0.0,15620.0,15620.0,3.697216480145624e+19,7212.0,3.6893488147419103e+19,141.2,146.0,132.4,188.3,25.6,0.0,1562.0,1562.0,252,10.51,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.939,32.791,241.792,30.964,241.907,36.162,10074.178,9661.549,13960.381,2509.623,2528.057,2517.188,-7.565,2613.989,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:16,141.2,146.1,4.9,17.73,43438.578,10.085,34409.41,1.262,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1461.0,1324.0,1883.0,256.0,0.0,15620.0,15620.0,2.004,7210.0,8589934592.0,141.2,146.1,132.4,188.3,25.6,0.0,1562.0,1562.0,251,10.5,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.939,32.791,241.627,30.927,241.751,36.129,10074.482,9639.558,13945.171,2509.625,2528.06,2517.191,-7.565,2613.991,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:42:17,141.2,146.1,4.9,17.73,43438.578,10.067,34347.418,1.265,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1461.0,1324.0,1883.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7210.0,8589934592.0,141.2,146.1,132.4,188.3,25.4,0.0,1562.0,1562.0,251,10.51,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.899,32.753,241.698,30.934,241.871,36.146,10075.063,9643.121,13947.964,2509.628,2528.062,2517.194,-7.565,2613.994,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:42:18,141.2,146.1,4.9,17.69,43340.582,10.081,34397.52,1.26,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1461.0,1324.0,1882.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7208.0,2.0,141.2,146.1,132.4,188.2,25.5,0.0,1562.0,1562.0,251,10.51,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.965,32.714,241.737,30.94,241.923,36.212,10083.309,9641.268,13953.044,2509.631,2528.065,2517.197,-7.565,2613.997,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:42:19,141.2,146.1,4.9,17.72,43414.078,10.09,34428.727,1.261,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1461.0,1324.0,1882.0,255.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,141.2,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,251,10.49,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.029,32.639,241.79,30.851,241.954,36.088,10089.066,9592.296,13923.002,2509.634,2528.068,2517.199,-7.565,2613.999,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:42:20,141.2,146.1,4.9,17.71,43389.578,10.086,34414.445,1.261,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1412.0,1461.0,1324.0,1882.0,255.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,141.2,146.1,132.4,188.2,25.5,0.0,1562.0,1562.0,253,10.53,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.897,32.549,241.695,30.913,241.828,36.115,10083.081,9598.281,13922.952,2509.637,2528.071,2517.202,-7.565,2614.002,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:21,141.1,146.1,5.0,17.69,44225.004,10.066,34345.18,1.288,0,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1461.0,1324.0,1882.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,141.1,146.1,132.4,188.2,25.5,0.0,1562.0,1562.0,253,10.51,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.897,32.549,241.66,30.779,241.858,35.86,10059.54,9541.619,13866.723,2509.639,2528.074,2517.205,-7.565,2614.005,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:22,141.1,146.1,5.0,17.69,44225.004,10.064,34338.77,1.288,8700,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1461.0,1324.0,1882.0,256.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,141.1,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,252,10.53,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.954,32.655,241.694,30.887,241.864,35.967,10062.462,9589.508,13902.005,2509.642,2528.077,2517.208,-7.565,2614.008,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:23,141.1,146.1,5.0,17.7,44250.0,10.05,34289.363,1.29,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1461.0,1324.0,1882.0,256.0,0.0,15620.0,15620.0,2.004,7205.0,0.0,141.1,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,254,10.5,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.96,32.61,241.655,30.945,241.731,35.949,10049.39,9624.943,13917.256,2509.645,2528.079,2517.211,-7.565,2614.01,3760.0,0.723,0,-21.053,254,0.0,508,144.829,12.429
2025-10-20T15:42:24,141.0,146.1,5.1,17.7,45135.055,10.071,34363.516,1.313,0,0,8,17076,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1461.0,1324.0,1882.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,141.1,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,254,10.51,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,32.802,241.707,30.905,241.863,36.0,10078.14,9624.372,13937.196,2509.648,2528.082,2517.213,-7.565,2614.013,3760.0,0.723,0,-21.053,254,0.0,508,144.829,12.429
2025-10-20T15:42:25,141.1,146.1,5.0,17.7,44250.0,10.077,34382.223,1.287,8700,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1411.0,1461.0,1324.0,1882.0,256.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,141.1,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,253,10.49,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.97,32.682,241.683,30.975,241.857,36.074,10073.378,9639.453,13944.396,2509.651,2528.085,2517.216,-7.565,2614.015,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:26,141.0,146.1,5.1,17.73,45211.551,10.072,34365.531,1.316,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1461.0,1324.0,1882.0,256.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7205.0,0.0,141.0,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,253,10.47,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.008,32.756,241.748,30.925,241.927,36.082,10076.316,9628.084,13938.511,2509.653,2528.088,2517.219,-7.565,2614.018,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:27,141.0,146.1,5.1,17.73,45211.551,10.071,34363.293,1.316,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1461.0,1324.0,1882.0,256.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.0,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,253,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.025,32.585,241.764,30.899,241.93,36.159,10069.297,9636.759,13939.654,2509.656,2528.091,2517.222,-7.565,2614.021,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:28,140.9,146.1,5.2,17.75,46150.109,10.058,34317.094,1.345,8700,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1461.0,1324.0,1882.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.9,146.1,132.4,188.2,25.5,0.0,1562.0,1562.0,254,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.06,32.727,241.814,30.781,241.994,36.014,10053.823,9601.084,13903.695,2509.659,2528.094,2517.224,-7.565,2614.023,3760.0,0.723,0,-21.053,254,0.0,508,144.829,12.429
2025-10-20T15:42:29,140.9,146.1,5.2,17.76,46176.109,10.066,34344.453,1.344,0,0,8,17080,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1461.0,1324.0,1882.0,256.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.9,146.1,132.4,188.2,25.6,0.0,1562.0,1562.0,254,10.46,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.06,32.727,241.799,30.886,241.935,35.924,10067.815,9594.891,13909.292,2509.662,2528.096,2517.227,-7.565,2614.026,3760.0,0.723,0,-21.053,254,0.0,508,144.829,12.429
2025-10-20T15:42:30,140.8,146.1,5.3,17.79,47143.527,10.062,34330.918,1.373,8700,0,8,17084,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1461.0,1324.0,1881.0,256.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.8,146.1,132.4,188.1,25.6,0.0,1562.0,1562.0,253,10.49,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.912,32.71,241.777,30.847,241.876,36.025,10064.719,9603.336,13913.279,2509.665,2528.099,2517.23,-7.565,2614.029,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:31,140.8,146.1,5.3,17.76,47064.027,10.07,34360.309,1.37,0,0,8,17084,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1461.0,1324.0,1881.0,255.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.8,146.1,132.4,188.1,25.5,0.0,1562.0,1562.0,253,10.49,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.863,32.678,241.62,30.919,241.713,35.935,10060.852,9594.468,13904.242,2509.667,2528.102,2517.233,-7.565,2614.031,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:32,140.8,146.1,5.3,17.75,47037.527,10.052,34296.18,1.372,8700,0,8,17084,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1461.0,1324.0,1881.0,256.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.8,146.1,132.4,188.1,25.5,0.0,1562.0,1562.0,253,10.52,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.977,32.58,241.73,30.806,241.904,36.096,10051.467,9612.433,13909.8,2509.67,2528.104,2517.236,-7.565,2614.034,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:33,140.8,146.1,5.3,17.74,47011.027,10.041,34261.191,1.372,8700,0,8,17084,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,266,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1461.0,1324.0,1881.0,255.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.7,146.1,132.4,188.1,25.5,0.0,1562.0,1562.0,253,10.53,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.977,32.58,241.757,30.817,241.901,35.998,10037.977,9607.451,13896.429,2509.673,2528.107,2517.239,-7.565,2614.037,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:34,140.7,146.1,5.4,17.74,47898.078,10.027,34210.469,1.4,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1461.0,1324.0,1881.0,256.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.7,146.1,132.4,188.1,25.6,0.0,1562.0,1562.0,253,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.958,32.495,241.739,30.784,241.892,35.877,10023.502,9581.946,13868.492,2509.676,2528.11,2517.241,-7.565,2614.04,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:35,140.7,146.1,5.4,17.74,47898.078,10.039,34251.867,1.398,8700,0,8,17087,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1461.0,1324.0,1881.0,255.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.7,146.1,132.4,188.1,25.5,0.0,1562.0,1562.0,254,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.955,32.499,241.721,30.787,241.87,35.908,10042.336,9551.486,13861.285,2509.679,2528.113,2517.244,-7.565,2614.042,3760.0,0.724,0,-21.053,254,0.0,508,144.829,12.429
2025-10-20T15:42:36,140.7,146.1,5.4,17.78,48006.086,10.055,34306.562,1.399,0,0,8,17088,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1461.0,1324.0,1881.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.7,146.1,132.4,188.1,25.5,0.0,1562.0,1562.0,254,10.47,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.955,32.499,241.746,30.826,241.918,35.894,10056.16,9547.842,13868.592,2509.681,2528.116,2517.247,-7.565,2614.045,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:37,140.7,146.1,5.4,17.77,47979.086,10.049,34287.465,1.399,0,0,8,17087,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1461.0,1324.0,1881.0,255.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.6,146.1,132.4,188.1,25.5,0.0,1562.0,1562.0,253,10.46,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.986,32.522,241.763,30.735,241.922,35.954,10047.913,9547.475,13862.27,2509.684,2528.118,2517.25,-7.565,2614.048,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:38,140.6,146.1,5.5,17.79,48922.5,10.036,34243.254,1.429,8700,0,8,17091,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1461.0,1324.0,1880.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.6,146.1,132.4,188.0,25.4,0.0,1562.0,1562.0,253,10.51,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,32.696,241.723,30.858,241.789,35.693,10035.158,9541.485,13849.017,2509.687,2528.121,2517.252,-7.565,2614.05,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:39,140.6,146.1,5.5,17.77,48867.5,10.053,34301.793,1.425,0,0,8,17091,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1461.0,1324.0,1880.0,255.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.6,146.1,132.4,188.0,25.5,0.0,1562.0,1562.0,253,10.52,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.993,32.523,241.67,30.821,241.881,36.111,10055.562,9608.4,13910.127,2509.69,2528.124,2517.255,-7.565,2614.053,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T15:42:40,140.5,146.1,5.6,17.78,49784.059,10.049,34288.699,1.452,8700,0,8,17095,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1461.0,1324.0,1880.0,255.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.5,146.1,132.4,188.0,25.5,0.0,1562.0,1562.0,252,10.52,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.993,32.523,241.786,30.917,241.954,36.135,10051.09,9642.137,13930.118,2509.692,2528.127,2517.258,-7.565,2614.055,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:41,140.5,146.2,5.7,17.78,50672.973,10.052,34296.383,1.478,0,0,8,17095,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1461.0,1325.0,1880.0,255.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.5,146.1,132.5,188.0,25.5,0.0,1562.0,1562.0,252,10.52,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.919,32.747,241.688,30.98,241.865,36.124,10049.861,9670.789,13948.918,2509.695,2528.13,2517.261,-7.565,2614.058,3760.0,0.721,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T15:42:42,140.5,146.2,5.7,17.81,50758.473,10.043,34265.078,1.481,8700,0,8,17099,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1462.0,1324.0,1880.0,256.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.5,146.2,132.4,188.0,25.6,0.0,1562.0,1562.0,252,10.49,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.919,32.747,241.764,30.898,241.939,36.072,10036.038,9650.354,13924.801,2509.698,2528.132,2517.264,-7.565,2614.061,3760.0,0.721,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T15:42:43,140.5,146.2,5.7,17.8,50729.969,10.033,34231.719,1.482,0,0,8,17098,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1462.0,1324.0,1880.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.5,146.2,132.4,188.0,25.4,0.0,1562.0,1562.0,252,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.929,32.663,241.751,30.99,241.905,36.056,10036.973,9653.902,13928.212,2509.701,2528.135,2517.266,-7.565,2614.063,3760.0,0.721,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:44,140.5,146.2,5.7,17.8,50729.969,10.036,34244.062,1.481,8700,0,8,17098,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1462.0,1324.0,1880.0,255.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.5,146.2,132.4,188.0,25.5,0.0,1562.0,1562.0,252,10.46,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.97,32.618,241.765,30.853,241.935,36.098,10035.511,9642.824,13919.442,2509.704,2528.138,2517.269,-7.565,2614.066,3760.0,0.721,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:45,140.5,146.2,5.7,17.77,50644.473,10.02,34187.148,1.481,8700,0,8,17098,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1462.0,1325.0,1880.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.5,146.2,132.5,188.0,25.4,0.0,1562.0,1562.0,251,10.47,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.989,32.714,241.788,30.712,241.947,35.918,10021.443,9599.26,13878.98,2509.707,2528.141,2517.272,-7.565,2614.069,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T15:42:46,140.4,146.2,5.8,17.75,51475.027,10.018,34181.699,1.506,0,0,8,17101,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1880.0,254.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.4,146.2,132.5,188.0,25.4,0.0,1562.0,1562.0,251,10.45,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.879,32.713,241.745,30.809,241.811,35.781,10003.957,9610.996,13874.557,2509.709,2528.144,2517.275,-7.565,2614.072,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T15:42:47,140.4,146.2,5.8,17.75,51475.027,10.006,34139.32,1.508,8700,0,8,17101,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1880.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.4,146.2,132.5,188.0,25.4,0.0,1562.0,1562.0,251,10.47,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.913,32.598,241.753,30.79,241.905,35.946,10007.258,9628.86,13889.371,2509.712,2528.146,2517.277,-7.565,2614.074,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T15:42:48,140.4,146.2,5.8,17.73,51417.027,10.008,34148.68,1.506,0,0,8,17101,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1880.0,254.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.4,146.2,132.5,188.0,25.4,0.0,1562.0,1562.0,251,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.909,32.636,241.723,30.862,241.891,36.047,10016.428,9645.164,13907.443,2509.715,2528.149,2517.28,-7.565,2614.077,3760.0,0.721,0,-21.053,252,0.0,504,144.234,11.734
