TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:42:49,140.4,146.2,5.8,17.77,51533.027,10.012,34161.062,1.509,0,0,8,17102,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1880.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.4,146.2,132.5,188.0,25.4,0.0,1562.0,1562.0,252,10.51,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,32.496,241.751,30.65,241.946,35.946,10005.0,9587.226,13858.801,2509.718,2528.152,2517.283,-7.565,2614.08,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T15:42:50,140.4,146.2,5.8,17.77,51533.027,9.988,34079.988,1.512,8700,0,8,17102,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1880.0,255.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.4,146.2,132.5,188.0,25.5,0.0,1562.0,1562.0,252,10.49,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.944,32.422,241.762,30.58,241.953,35.722,9983.045,9529.556,13803.018,2509.72,2528.155,2517.286,-7.565,2614.082,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T15:42:51,140.4,146.2,5.8,17.8,51620.027,9.989,34082.195,1.515,0,0,8,17102,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1879.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.4,146.2,132.5,187.9,25.4,0.0,1562.0,1562.0,252,10.47,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.933,32.42,241.743,30.624,241.944,35.842,9993.125,9543.279,13819.997,2509.723,2528.157,2517.289,-7.565,2614.085,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T15:42:52,140.4,146.2,5.8,17.76,51504.027,9.998,34112.383,1.51,8700,0,8,17102,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1879.0,254.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.4,146.2,132.5,187.9,25.4,0.0,1562.0,1562.0,252,10.48,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,32.48,241.705,30.617,241.89,35.777,9997.564,9525.578,13810.952,2509.726,2528.16,2517.291,-7.565,2614.087,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T15:42:53,140.4,146.2,5.8,17.74,51446.027,9.991,34088.113,1.509,0,0,8,17101,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1462.0,1325.0,1879.0,254.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.4,146.2,132.5,187.9,25.4,0.0,1562.0,1562.0,252,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.784,32.584,241.604,30.669,241.745,35.763,9988.174,9550.338,13821.32,2509.729,2528.163,2517.294,-7.565,2614.09,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T15:42:54,140.4,146.1,5.7,17.74,50559.109,9.998,34113.016,1.482,8700,0,8,17098,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1461.0,1325.0,1878.0,254.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.4,146.1,132.5,187.8,25.4,0.0,1562.0,1562.0,248,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.87,32.451,241.592,30.706,241.803,35.797,9989.875,9564.41,13832.037,2509.731,2528.166,2517.297,-7.565,2614.093,3760.0,0.723,0,-21.053,248,0.0,496,143.032,10.532
2025-10-20T15:42:55,140.4,146.2,5.8,17.74,51446.027,9.98,34053.094,1.511,0,0,8,17101,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1461.0,1325.0,1878.0,254.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.4,146.1,132.5,187.8,25.4,0.0,1562.0,1562.0,248,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,32.414,241.627,30.756,241.81,35.863,9984.904,9576.607,13836.979,2509.734,2528.168,2517.3,-7.565,2614.095,3760.0,0.722,0,-21.053,248,0.0,496,143.032,10.532
2025-10-20T15:42:56,140.3,146.1,5.8,17.74,51446.027,9.988,34080.551,1.51,8700,0,8,17101,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1461.0,1324.0,1878.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.3,146.1,132.4,187.8,25.4,0.0,1562.0,1562.0,252,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.958,32.422,241.7,30.743,241.938,35.955,9987.976,9594.125,13851.502,2509.737,2528.171,2517.302,-7.565,2614.098,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T15:42:57,140.3,146.1,5.8,17.72,51388.023,9.996,34106.621,1.507,0,0,8,17101,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1461.0,1324.0,1878.0,254.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.3,146.1,132.4,187.8,25.4,0.0,1562.0,1562.0,252,10.46,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.958,32.422,241.699,30.827,241.891,35.827,9994.105,9583.493,13848.272,2509.74,2528.174,2517.305,-7.565,2614.101,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:42:58,140.3,146.1,5.8,17.69,51301.027,10.0,34120.828,1.504,0,0,8,17101,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1461.0,1324.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.3,146.1,132.4,187.8,25.3,0.0,1562.0,1562.0,250,10.45,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.93,32.443,241.69,30.875,241.885,35.956,10002.595,9611.99,13874.149,2509.743,2528.177,2517.308,-7.565,2614.103,3760.0,0.721,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:42:59,140.3,146.1,5.8,17.74,51446.027,10.003,34131.566,1.507,8700,0,8,17101,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1461.0,1324.0,1878.0,254.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.4,146.1,132.4,187.8,25.4,0.0,1562.0,1562.0,250,10.46,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.978,32.463,241.717,30.85,241.918,35.893,10006.975,9591.749,13863.242,2509.745,2528.18,2517.311,-7.565,2614.106,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:00,140.3,146.1,5.8,17.73,51417.027,10.004,34132.773,1.506,0,0,8,17101,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1461.0,1324.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.3,146.1,132.4,187.8,25.3,0.0,1562.0,1562.0,250,10.45,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.997,32.391,241.756,30.87,241.943,35.869,10002.192,9592.271,13860.479,2509.748,2528.183,2517.313,-7.565,2614.109,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:01,140.4,146.1,5.7,17.73,50530.605,9.987,34074.496,1.483,8700,0,8,17097,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1461.0,1324.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.4,146.1,132.4,187.8,25.4,0.0,1562.0,1562.0,250,10.45,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,32.439,241.67,30.708,241.728,35.702,9975.51,9539.895,13804.797,2509.751,2528.185,2517.316,-7.565,2614.112,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:02,140.3,146.1,5.8,17.7,51330.027,9.978,34043.75,1.508,8700,0,8,17101,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1461.0,1324.0,1877.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.4,146.1,132.4,187.7,25.4,0.0,1562.0,1562.0,251,10.47,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.992,32.43,241.753,30.723,241.894,35.674,9986.43,9540.019,13812.7,2509.754,2528.188,2517.319,-7.565,2614.114,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:03,140.3,146.0,5.7,17.69,50416.473,9.99,34085.57,1.479,0,0,8,17097,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1460.0,1324.0,1877.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.3,146.0,132.4,187.7,25.3,0.0,1562.0,1562.0,251,10.51,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.024,32.326,241.803,30.647,241.944,35.702,9987.225,9521.388,13800.523,2509.756,2528.191,2517.322,-7.565,2614.117,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:04,140.4,146.0,5.6,17.7,49560.055,9.998,34113.348,1.453,8700,0,8,17094,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1460.0,1324.0,1877.0,253.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.4,146.0,132.4,187.7,25.3,0.0,1562.0,1562.0,251,10.54,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.952,32.329,241.795,30.788,241.876,35.596,9998.763,9501.805,13795.373,2509.759,2528.194,2517.325,-7.565,2614.119,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:05,140.4,146.0,5.6,17.7,49560.055,10.007,34144.035,1.451,0,0,8,17094,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1460.0,1324.0,1877.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.4,146.0,132.4,187.7,25.3,0.0,1562.0,1562.0,251,10.51,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.964,32.274,241.799,30.764,241.91,35.83,10007.943,9530.619,13822.036,2509.762,2528.196,2517.327,-7.565,2614.122,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:06,140.3,146.0,5.7,17.73,50530.473,9.987,34076.398,1.483,8700,0,8,17098,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1460.0,1324.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.3,146.0,132.4,187.7,25.3,0.0,1562.0,1562.0,250,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.951,32.212,241.802,30.616,241.9,35.577,9975.932,9471.113,13757.416,2509.765,2528.199,2517.33,-7.565,2614.125,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:07,140.3,146.0,5.7,17.74,50558.973,9.958,33976.922,1.488,0,0,8,17098,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1460.0,1324.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.3,146.0,132.4,187.6,25.3,0.0,1562.0,1562.0,250,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.966,32.195,241.823,30.647,241.937,35.536,9952.962,9486.812,13751.82,2509.767,2528.202,2517.333,-7.565,2614.127,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:08,140.3,146.0,5.7,17.73,50530.473,9.942,33920.805,1.49,8700,0,8,17098,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1460.0,1324.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.3,146.0,132.4,187.6,25.3,0.0,1562.0,1562.0,250,10.53,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,32.347,241.814,30.585,241.885,35.52,9940.446,9495.271,13748.698,2509.77,2528.205,2517.336,-7.565,2614.13,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:09,140.3,145.9,5.6,17.72,49615.918,9.945,33933.742,1.462,0,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1324.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.3,145.9,132.4,187.6,25.3,0.0,1562.0,1562.0,250,10.5,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,32.203,241.783,30.626,241.865,35.618,9941.738,9521.588,13767.795,2509.773,2528.207,2517.339,-7.565,2614.133,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:10,140.4,145.9,5.5,17.72,48730.0,9.924,33858.98,1.439,0,0,8,17091,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1324.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.3,145.9,132.4,187.6,25.3,0.0,1562.0,1562.0,250,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,32.224,241.807,30.505,241.96,35.67,9919.618,9522.005,13752.028,2509.776,2528.21,2517.341,-7.565,2614.135,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:11,140.3,145.9,5.6,17.73,49643.918,9.926,33868.023,1.466,8700,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1324.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.3,145.9,132.4,187.6,25.2,0.0,1562.0,1562.0,249,10.52,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.909,32.147,241.759,30.583,241.9,35.57,9928.203,9499.18,13742.186,2509.778,2528.213,2517.344,-7.565,2614.138,3760.0,0.722,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T15:43:12,140.3,145.9,5.6,17.72,49615.918,9.917,33837.344,1.466,0,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1324.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.3,145.9,132.4,187.6,25.3,0.0,1562.0,1562.0,249,10.52,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.964,32.107,241.774,30.567,241.948,35.688,9914.295,9525.047,13750.527,2509.781,2528.216,2517.347,-7.565,2614.14,3760.0,0.722,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T15:43:13,140.3,145.9,5.6,17.68,49503.922,9.895,33761.09,1.466,0,0,8,17094,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1324.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.3,145.9,132.4,187.5,25.3,0.0,1562.0,1562.0,249,10.49,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.044,32.262,241.832,30.308,242.06,35.555,9900.242,9479.844,13708.822,2509.784,2528.218,2517.35,-7.565,2614.143,3760.0,0.722,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T15:43:14,140.3,145.9,5.6,17.72,49615.918,9.903,33788.598,1.468,8700,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1459.0,1324.0,1875.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.3,145.9,132.4,187.5,25.3,0.0,1562.0,1562.0,251,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.0,32.213,241.804,30.331,241.997,35.631,9904.502,9502.002,13727.354,2509.787,2528.221,2517.352,-7.565,2614.146,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:15,140.2,145.9,5.7,17.69,50416.473,9.901,33782.305,1.492,0,0,8,17097,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1459.0,1324.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.2,145.9,132.4,187.5,25.3,0.0,1562.0,1562.0,251,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.066,32.335,241.78,30.275,242.021,35.493,9901.117,9475.812,13706.616,2509.79,2528.224,2517.355,-7.565,2614.148,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:16,140.2,145.9,5.7,17.68,50387.973,9.897,33768.531,1.492,8700,0,8,17097,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1459.0,1324.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.2,145.9,132.4,187.4,25.3,0.0,1562.0,1562.0,250,10.52,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.993,32.195,241.741,30.434,241.868,35.194,9878.355,9461.675,13680.698,2509.792,2528.227,2517.358,-7.565,2614.151,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:17,140.2,145.8,5.6,17.67,49476.055,9.895,33761.141,1.465,0,0,8,17093,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1458.0,1324.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.3,145.8,132.4,187.4,25.3,0.0,1562.0,1562.0,250,10.53,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.072,32.118,241.805,30.401,242.007,35.514,9901.067,9481.916,13711.18,2509.795,2528.229,2517.361,-7.565,2614.154,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:18,140.3,145.8,5.5,17.68,48620.004,9.898,33773.199,1.44,0,0,8,17090,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1458.0,1324.0,1874.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.2,145.8,132.4,187.4,25.3,0.0,1562.0,1562.0,251,10.5,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.038,32.045,241.764,30.376,241.93,35.329,9894.875,9427.178,13668.38,2509.798,2528.232,2517.363,-7.565,2614.156,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:19,140.3,145.8,5.5,17.73,48757.5,9.885,33727.68,1.446,0,0,8,17090,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1458.0,1324.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.3,145.8,132.4,187.4,25.3,0.0,1562.0,1562.0,251,10.49,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.038,32.045,241.788,30.336,241.976,35.491,9892.756,9453.205,13685.092,2509.801,2528.235,2517.366,-7.565,2614.159,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T15:43:20,140.3,145.8,5.5,17.71,48702.5,9.867,33667.641,1.447,8700,0,8,17090,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1458.0,1324.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.2,145.8,132.4,187.4,25.3,0.0,1562.0,1562.0,250,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.028,32.191,241.782,30.114,241.915,35.271,9865.701,9403.572,13631.18,2509.803,2528.238,2517.369,-7.565,2614.161,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:21,140.2,145.8,5.6,17.75,49700.055,9.869,33672.234,1.476,0,0,8,17094,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1323.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.2,145.7,132.3,187.4,25.3,0.0,1562.0,1562.0,250,10.49,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.051,32.155,241.784,30.184,241.93,35.327,9865.313,9437.377,13654.611,2509.806,2528.24,2517.372,-7.565,2614.164,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:22,140.2,145.7,5.5,17.7,48675.004,9.88,33709.887,1.444,0,0,8,17090,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1457.0,1324.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.2,145.7,132.4,187.4,25.3,0.0,1562.0,1562.0,250,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.089,32.063,241.839,30.24,241.978,35.335,9867.277,9439.619,13657.275,2509.809,2528.243,2517.374,-7.565,2614.167,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:23,140.1,145.7,5.6,17.73,49643.918,9.853,33617.914,1.477,8700,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,266,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1323.0,1874.0,252.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.1,145.7,132.3,187.4,25.2,0.0,1562.0,1562.0,250,10.46,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.007,32.104,241.878,30.291,241.927,35.168,9859.88,9415.885,13635.436,2509.812,2528.246,2517.377,-7.565,2614.169,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T15:43:24,140.1,145.7,5.6,17.73,49643.918,9.875,33694.961,1.473,0,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1457.0,1323.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.0,145.7,132.3,187.4,25.3,0.0,1562.0,1562.0,250,10.48,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.956,32.072,241.79,30.276,241.841,35.433,9880.245,9439.818,13666.969,2509.814,2528.249,2517.38,-7.565,2614.172,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:25,140.0,145.7,5.7,17.74,50558.973,9.862,33650.188,1.502,8700,0,8,17098,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1323.0,1874.0,252.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.0,145.7,132.3,187.4,25.2,0.0,1562.0,1562.0,250,10.48,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.006,31.981,241.839,30.143,241.971,35.199,9852.22,9388.834,13611.247,2509.817,2528.251,2517.382,-7.565,2614.175,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:26,140.0,145.7,5.7,17.75,50587.473,9.849,33604.156,1.505,0,0,8,17098,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1457.0,1323.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.0,145.7,132.3,187.4,25.3,0.0,1562.0,1562.0,250,10.49,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.032,32.003,241.869,30.184,242.038,35.296,9845.957,9419.403,13628.098,2509.82,2528.254,2517.385,-7.565,2614.177,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:27,140.0,145.6,5.6,17.75,49700.055,9.864,33655.648,1.477,0,0,8,17094,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1323.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.0,145.6,132.3,187.4,25.3,0.0,1562.0,1562.0,250,10.48,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.006,32.016,241.837,30.222,242.018,35.34,9867.381,9416.054,13640.764,2509.823,2528.257,2517.388,-7.565,2614.18,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:28,140.0,145.6,5.6,17.72,49616.051,9.86,33642.574,1.475,8700,0,8,17094,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1323.0,1873.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.0,145.6,132.3,187.3,25.3,0.0,1562.0,1562.0,250,10.47,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.988,31.981,241.784,30.374,241.979,35.464,9865.283,9468.027,13675.658,2509.825,2528.26,2517.391,-7.565,2614.182,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:29,140.0,145.6,5.6,17.73,49644.055,9.844,33586.453,1.478,0,0,8,17094,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1323.0,1873.0,252.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.0,145.6,132.3,187.3,25.2,0.0,1562.0,1562.0,250,10.46,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.012,32.085,241.747,30.137,241.955,35.362,9837.517,9434.684,13632.542,2509.828,2528.262,2517.393,-7.565,2614.185,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:30,140.0,145.6,5.6,17.72,49616.051,9.824,33517.848,1.48,8700,0,8,17094,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1456.0,1323.0,1873.0,252.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.0,145.6,132.3,187.3,25.2,0.0,1562.0,1562.0,250,10.5,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.026,31.989,241.756,30.074,241.964,35.148,9814.115,9404.79,13594.854,2509.831,2528.265,2517.396,-7.565,2614.188,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:31,131.9,145.6,5.7,17.71,50473.605,9.804,33450.293,1.509,0,0,8,17097,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1456.0,1323.0,1873.0,252.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,139.9,145.6,132.3,187.3,25.2,0.0,1562.0,1562.0,250,10.52,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.947,31.852,241.643,30.091,241.764,34.933,9786.04,9360.068,13543.725,2509.833,2528.268,2517.399,-7.565,2614.19,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:32,131.9,145.6,5.7,17.68,50388.105,9.796,33422.992,1.508,8700,0,8,17097,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1456.0,1323.0,1873.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,139.9,145.6,132.3,187.3,25.2,0.0,1562.0,1562.0,249,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.031,31.689,241.724,30.011,241.895,34.924,9803.015,9302.313,13515.857,2509.836,2528.27,2517.402,-7.565,2614.193,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.033
2025-10-20T15:43:33,131.9,145.6,5.7,17.68,50388.105,9.793,33414.984,1.508,0,0,8,17097,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1456.0,1323.0,1873.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,139.9,145.6,132.3,187.3,25.2,0.0,1562.0,1562.0,250,10.51,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.017,31.679,241.746,29.977,241.882,35.05,9797.035,9308.755,13516.436,2509.839,2528.273,2517.404,-7.565,2614.196,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:34,131.9,145.5,5.6,17.67,49476.055,9.78,33370.734,1.483,0,0,8,17093,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1455.0,1323.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,139.9,145.5,132.3,187.3,25.2,0.0,1562.0,1562.0,250,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.972,31.712,241.761,29.743,241.897,34.847,9772.182,9248.68,13456.767,2509.841,2528.276,2517.407,-7.565,2614.198,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:43:35,131.8,145.5,5.7,17.67,50359.473,9.779,33364.648,1.509,8700,0,8,17097,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1455.0,1323.0,1873.0,252.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,139.9,145.5,132.3,187.3,25.2,0.0,1562.0,1562.0,251,10.5,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.557,241.651,29.968,241.751,34.711,9763.752,9254.569,13454.688,2509.844,2528.279,2517.41,-7.565,2614.201,3760.0,0.726,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:43:36,131.8,145.5,5.7,17.66,50330.973,9.766,33321.211,1.51,0,0,8,17097,8700,97.5,100,0.0,1766.0,0.0,17.66,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1455.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,2.004,7198.0,-1.5845632502852868e+29,139.8,145.5,132.2,187.3,25.2,0.0,1562.0,1562.0,251,10.5,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.036,31.611,241.76,29.964,241.924,34.91,9768.254,9290.26,13482.505,2509.847,2528.281,2517.412,-7.565,2614.203,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:43:37,131.8,145.5,5.7,17.66,50330.973,9.75,33267.734,1.513,8700,0,8,17097,8700,97.667,100,0.0,1766.0,0.0,17.66,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1455.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,2.004,7194.0,-8589934592.0,139.8,145.5,132.2,187.3,25.2,0.0,1562.0,1562.0,249,10.5,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.946,31.732,241.785,29.908,241.855,34.997,9764.248,9314.506,13496.354,2509.85,2528.284,2517.415,-7.565,2614.206,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:43:38,131.8,145.5,5.7,17.66,50330.973,9.759,33296.809,1.512,0,0,8,17097,8700,97.667,100,0.0,1766.0,0.0,17.66,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1455.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,139.8,145.5,132.2,187.3,25.2,0.0,1562.0,1562.0,250,10.5,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,31.953,241.745,29.807,241.775,34.997,9764.178,9322.206,13501.921,2509.852,2528.287,2517.418,-7.565,2614.208,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:43:39,131.8,145.5,5.7,17.7,50444.977,9.793,33413.137,1.51,0,0,8,17097,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1455.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,139.8,145.5,132.2,187.3,25.2,0.0,1562.0,1562.0,250,10.49,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.986,31.88,241.672,29.917,241.816,34.825,9787.039,9304.769,13505.966,2509.855,2528.29,2517.421,-7.565,2614.211,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:43:40,131.8,145.4,5.6,17.74,49671.918,9.792,33409.68,1.487,8700,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,139.8,145.4,132.2,187.3,25.2,0.0,1562.0,1562.0,250,10.48,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.065,31.586,241.853,30.023,242.015,34.999,9783.406,9339.977,13527.868,2509.858,2528.292,2517.423,-7.565,2614.214,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:43:41,131.8,145.4,5.6,17.72,49615.918,9.778,33360.969,1.487,0,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,139.8,145.4,132.2,187.3,25.2,0.0,1562.0,1562.0,250,10.49,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.018,31.806,241.849,30.002,241.985,35.123,9790.932,9343.242,13535.482,2509.861,2528.295,2517.426,-7.565,2614.216,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:43:42,131.8,145.4,5.6,17.74,49671.918,9.783,33379.316,1.488,8700,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,139.8,145.4,132.2,187.3,25.2,0.0,1562.0,1562.0,248,10.48,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.643,31.897,241.814,29.883,241.968,35.231,9788.466,9363.607,13547.82,2509.863,2528.297,2517.429,-7.565,2614.219,3760.0,0.723,0,-21.053,248,0.0,496,143.032,10.832
2025-10-20T15:43:43,131.8,145.4,5.6,17.74,49671.918,9.785,33384.727,1.488,0,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7194.0,-8589934592.0,139.8,145.4,132.2,187.3,25.2,0.0,1562.0,1562.0,248,10.47,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.224,31.982,240.926,29.936,240.929,35.302,9783.833,9347.795,13533.416,2509.866,2528.3,2517.432,-7.565,2614.221,3760.0,0.723,0,-21.053,248,0.0,496,143.032,10.832
2025-10-20T15:43:44,131.8,145.4,5.6,17.74,49671.918,9.78,33368.633,1.489,8700,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1322.0,1873.0,251.0,0.0,15620.0,15620.0,-2.004,7195.0,-562949953421312.0,139.8,145.4,132.2,187.3,25.1,0.0,1562.0,1562.0,250,10.46,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.817,241.452,29.951,241.855,34.917,9763.746,9344.206,13516.476,2509.869,2528.303,2517.434,-7.565,2614.224,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:43:45,131.8,145.4,5.6,17.72,49615.918,9.761,33303.594,1.49,0,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1322.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,139.8,145.4,132.2,187.3,25.1,0.0,1562.0,1562.0,250,10.45,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.951,31.642,241.65,29.928,241.874,35.098,9758.775,9353.605,13519.706,2509.871,2528.306,2517.437,-7.565,2614.226,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:43:46,131.8,145.4,5.6,17.71,49587.918,9.746,33252.273,1.491,0,0,8,17094,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1322.0,1873.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,139.8,145.4,132.2,187.3,25.2,0.0,1562.0,1562.0,249,10.43,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.795,241.594,29.84,241.696,34.815,9748.76,9277.021,13459.262,2509.874,2528.309,2517.439,-7.565,2614.229,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:43:47,131.8,145.4,5.6,17.74,49671.918,9.752,33272.484,1.493,8700,0,8,17094,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1454.0,1321.0,1873.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,139.8,145.4,132.1,187.3,25.1,0.0,1562.0,1562.0,249,10.43,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.853,31.634,241.597,29.709,241.762,34.904,9745.424,9274.094,13454.837,2509.877,2528.311,2517.442,-7.565,2614.231,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:43:48,131.8,145.4,5.6,17.7,49559.922,9.739,33229.324,1.491,0,0,8,17094,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1453.0,1321.0,1873.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7194.0,-8589934592.0,139.8,145.3,132.1,187.3,25.2,0.0,1562.0,1562.0,249,10.43,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.975,31.668,241.613,29.766,241.851,34.72,9737.361,9250.488,13432.668,2509.88,2528.314,2517.445,-7.565,2614.234,3760.0,0.725,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:43:49,131.8,145.3,5.5,17.69,48647.504,9.743,33244.398,1.463,8700,0,8,17090,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1453.0,1321.0,1873.0,251.0,0.0,15620.0,15620.0,-2.004,7193.0,-131072.0,139.8,145.3,132.1,187.3,25.1,0.0,1562.0,1562.0,249,10.46,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.399,241.67,29.825,241.818,34.783,9730.209,9257.343,13432.381,2509.882,2528.316,2517.448,-7.565,2614.237,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:43:50,131.8,145.3,5.5,17.67,48592.5,9.703,33108.145,1.468,0,0,8,17090,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1453.0,1321.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,139.8,145.3,132.1,187.3,25.1,0.0,1562.0,1562.0,249,10.48,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.935,31.442,241.643,29.7,241.817,34.817,9699.729,9247.705,13403.689,2509.885,2528.319,2517.45,-7.565,2614.24,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:43:51,131.8,145.3,5.5,17.71,48702.5,9.674,33008.008,1.475,8700,0,8,17090,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1453.0,1321.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,139.8,145.3,132.1,187.3,25.1,0.0,1562.0,1562.0,250,10.51,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,31.612,241.673,29.643,241.812,34.565,9668.029,9240.467,13375.604,2509.887,2528.322,2517.453,-7.565,2614.242,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:43:52,131.8,145.3,5.5,17.73,48757.5,9.662,32966.152,1.479,0,0,8,17091,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1453.0,1321.0,1873.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,139.8,145.3,132.1,187.3,25.1,0.0,1562.0,1562.0,249,10.49,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.985,31.489,241.68,29.602,241.834,34.57,9649.549,9259.738,13375.604,2509.89,2528.325,2517.456,-7.565,2614.245,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:43:53,131.8,145.3,5.5,17.76,48840.0,9.639,32886.762,1.485,0,0,8,17091,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1453.0,1320.0,1873.0,250.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,139.8,145.3,132.0,187.3,25.0,0.0,1562.0,1562.0,249,10.47,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.891,31.571,241.726,29.75,241.783,34.444,9635.57,9271.217,13373.766,2509.893,2528.327,2517.458,-7.565,2614.247,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:43:54,131.8,145.3,5.5,17.73,48757.5,9.649,32922.004,1.481,8700,0,8,17091,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1453.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,139.8,145.3,132.0,187.3,25.1,0.0,1562.0,1562.0,248,10.45,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.907,31.357,241.607,29.748,241.69,34.614,9643.619,9278.443,13384.571,2509.896,2528.33,2517.461,-7.565,2614.25,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:43:55,131.8,145.2,5.4,17.73,47870.945,9.629,32853.312,1.457,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1452.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,139.8,145.2,132.0,187.3,25.1,0.0,1562.0,1562.0,248,10.45,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.928,31.422,241.723,29.497,241.821,34.593,9642.37,9217.543,13341.098,2509.898,2528.333,2517.464,-7.565,2614.252,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:43:56,131.7,145.2,5.5,17.74,48785.0,9.634,32871.023,1.484,0,0,8,17091,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1452.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,139.7,145.2,132.0,187.3,25.1,0.0,1562.0,1562.0,247,10.45,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.904,31.505,241.682,29.466,241.785,34.483,9634.354,9209.544,13329.923,2509.901,2528.335,2517.467,-7.565,2614.255,3760.0,0.722,0,-21.053,247,0.0,494,142.729,10.729
