TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:43:57,131.7,145.2,5.5,17.75,48812.5,9.642,32898.445,1.484,0,0,8,17091,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1452.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,2.004,7188.0,-0.0,139.7,145.2,132.0,187.3,25.1,0.0,1562.0,1562.0,247,10.48,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.966,31.415,241.706,29.466,241.849,34.492,9634.696,9214.117,13333.442,2509.904,2528.338,2517.469,-7.565,2614.257,3760.0,0.723,0,-21.053,247,0.0,494,142.729,10.729
2025-10-20T15:43:58,131.7,145.2,5.5,17.75,48812.5,9.637,32881.195,1.485,8700,0,8,17091,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1451.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7189.0,-0.0,139.7,145.1,132.0,187.3,25.1,0.0,1562.0,1562.0,248,10.48,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.946,31.379,241.733,29.586,241.843,34.441,9634.562,9215.436,13334.338,2509.906,2528.341,2517.472,-7.565,2614.26,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:43:59,131.7,145.1,5.4,17.75,47925.078,9.632,32864.695,1.458,0,0,8,17087,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1451.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7189.0,-0.0,139.7,145.1,132.0,187.3,25.1,0.0,1562.0,1562.0,248,10.47,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.964,31.311,241.719,29.464,241.849,34.558,9628.175,9210.985,13326.504,2509.909,2528.343,2517.475,-7.565,2614.262,3760.0,0.723,0,-21.053,247,0.0,494,142.729,10.729
2025-10-20T15:44:00,131.7,145.1,5.4,17.76,47952.082,9.625,32840.273,1.46,0,0,8,17087,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1451.0,1319.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,139.7,145.1,131.9,187.3,25.1,0.0,1562.0,1562.0,247,10.48,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,31.297,241.728,29.498,241.83,34.449,9629.139,9185.153,13309.125,2509.912,2528.346,2517.477,-7.565,2614.265,3760.0,0.723,0,-21.053,247,0.0,494,142.729,10.829
2025-10-20T15:44:01,131.6,145.1,5.5,17.79,48922.5,9.614,32803.742,1.491,8700,0,8,17091,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1319.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7189.0,-0.0,139.6,145.1,131.9,187.3,25.1,0.0,1562.0,1562.0,248,10.48,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.753,31.433,241.642,29.478,241.653,34.364,9614.003,9179.904,13294.9,2509.914,2528.349,2517.48,-7.565,2614.268,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:44:02,131.6,145.1,5.5,17.78,48895.0,9.625,32841.934,1.489,0,0,8,17091,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1319.0,1873.0,250.0,0.0,15620.0,15620.0,-2.004,7187.0,-0.0,139.6,145.1,131.9,187.3,25.0,0.0,1562.0,1562.0,248,10.46,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,31.35,241.569,29.429,241.656,34.398,9621.26,9173.581,13295.754,2509.917,2528.351,2517.482,-7.565,2614.27,3760.0,0.724,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:44:03,131.6,145.1,5.5,17.78,48895.0,9.611,32792.09,1.491,8700,0,8,17091,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1451.0,1319.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,139.6,145.1,131.9,187.3,25.1,0.0,1562.0,1562.0,247,10.44,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.819,31.327,241.592,29.462,241.734,34.288,9605.905,9167.566,13280.494,2509.92,2528.354,2517.485,-7.565,2614.273,3760.0,0.723,0,-21.053,247,0.0,494,142.729,10.829
2025-10-20T15:44:04,131.6,145.1,5.5,17.75,48812.5,9.6,32756.559,1.49,0,0,8,17087,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,139.6,145.0,131.8,187.3,25.1,0.0,1562.0,1562.0,247,10.44,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,31.287,241.635,29.36,241.764,34.183,9590.954,9137.494,13248.723,2509.922,2528.357,2517.488,-7.565,2614.275,3760.0,0.724,0,-21.053,246,0.0,492,142.426,10.626
2025-10-20T15:44:05,131.6,145.0,5.4,17.75,47924.945,9.598,32748.131,1.463,0,0,8,17087,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7191.0,-0.0,139.6,145.0,131.8,187.3,25.0,0.0,1562.0,1562.0,246,10.43,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.791,31.233,241.645,29.565,241.743,34.193,9595.045,9165.439,13271.07,2509.925,2528.359,2517.49,-7.565,2614.278,3760.0,0.723,0,-21.053,246,0.0,492,142.426,10.626
2025-10-20T15:44:06,131.6,145.0,5.4,17.76,47951.945,9.606,32776.199,1.463,0,0,8,17087,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7187.0,-0.0,139.6,145.0,131.8,187.3,25.0,0.0,1562.0,1562.0,248,10.43,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.822,31.15,241.615,29.604,241.76,34.477,9611.403,9200.18,13307.068,2509.928,2528.362,2517.493,-7.565,2614.28,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:44:07,131.6,145.0,5.4,17.76,47951.945,9.597,32743.533,1.464,0,0,8,17087,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7186.0,-0.0,139.6,145.0,131.8,187.3,25.0,0.0,1562.0,1562.0,248,10.47,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.825,31.318,241.63,29.477,241.759,34.338,9604.668,9162.7,13276.051,2509.93,2528.365,2517.496,-7.565,2614.283,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:44:08,131.6,145.0,5.4,17.76,47951.945,9.601,32757.83,1.464,0,0,8,17087,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,139.6,145.0,131.8,187.3,25.1,0.0,1562.0,1562.0,247,10.48,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.824,31.489,241.654,29.386,241.804,34.444,9607.57,9198.857,13303.251,2509.933,2528.367,2517.499,-7.565,2614.285,3760.0,0.723,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T15:44:09,131.6,145.0,5.4,17.74,47897.945,9.595,32737.154,1.463,0,0,8,17087,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7189.0,-0.0,139.6,145.0,131.8,187.3,25.1,0.0,1562.0,1562.0,247,10.49,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.659,31.543,241.506,29.424,241.564,34.253,9579.704,9204.812,13287.255,2509.936,2528.37,2517.501,-7.565,2614.288,3760.0,0.722,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T15:44:10,131.6,145.0,5.4,17.69,47762.945,9.594,32734.848,1.459,8700,0,8,17087,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,139.6,145.0,131.8,187.3,25.1,0.0,1562.0,1562.0,247,10.52,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,31.465,241.496,29.606,241.703,34.446,9602.286,9262.045,13343.544,2509.938,2528.373,2517.504,-7.565,2614.291,3760.0,0.721,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T15:44:11,131.6,145.0,5.4,17.71,47816.945,9.612,32796.023,1.458,0,0,8,17087,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7187.0,-0.0,139.6,145.0,131.8,187.3,25.0,0.0,1562.0,1562.0,247,10.51,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,31.465,241.614,29.49,241.823,34.425,9612.089,9225.938,13325.261,2509.941,2528.375,2517.507,-7.565,2614.293,3760.0,0.721,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T15:44:12,131.6,145.0,5.4,17.71,47816.945,9.605,32770.719,1.459,8700,0,8,17087,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7189.0,-0.0,139.6,145.0,131.8,187.3,25.0,0.0,1562.0,1562.0,246,10.48,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.946,31.399,241.646,29.468,241.832,34.453,9605.622,9229.199,13322.756,2509.944,2528.378,2517.509,-7.565,2614.296,3760.0,0.721,0,-21.053,246,0.0,492,142.426,10.626
2025-10-20T15:44:13,131.6,145.0,5.4,17.74,47897.945,9.593,32732.439,1.463,0,0,8,17087,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1450.0,1318.0,1873.0,250.0,0.0,15620.0,15620.0,-2.004,7188.0,-0.0,139.6,145.0,131.8,187.3,25.0,0.0,1562.0,1562.0,247,10.46,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.932,31.415,241.647,29.349,241.814,34.565,9595.735,9232.106,13317.655,2509.946,2528.381,2517.512,-7.565,2614.298,3760.0,0.721,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T15:44:14,131.6,144.9,5.3,17.78,47116.895,9.585,32702.475,1.441,0,0,8,17084,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1449.0,1318.0,1873.0,250.0,0.0,15620.0,15620.0,-2.004,7189.0,-0.0,139.6,144.9,131.8,187.3,25.0,0.0,1562.0,1562.0,247,10.46,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.954,31.366,241.648,29.338,241.82,34.336,9583.318,9193.98,13282.424,2509.949,2528.383,2517.514,-7.565,2614.301,3760.0,0.721,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T15:44:15,131.6,144.9,5.3,17.78,47116.895,9.586,32708.764,1.44,8700,0,8,17084,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1449.0,1317.0,1873.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7189.0,-0.0,139.6,144.9,131.7,187.3,25.0,0.0,1562.0,1562.0,248,10.47,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.003,31.38,241.691,29.249,241.865,34.294,9583.83,9166.831,13264.171,2509.952,2528.386,2517.517,-7.565,2614.303,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:44:16,131.6,144.9,5.3,17.76,47063.891,9.583,32697.18,1.439,0,0,8,17084,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1449.0,1317.0,1873.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,139.6,144.9,131.7,187.3,25.0,0.0,1562.0,1562.0,248,10.47,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,31.443,241.709,29.209,241.805,34.038,9576.364,9119.947,13226.055,2509.954,2528.389,2517.52,-7.565,2614.306,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:44:17,131.6,144.9,5.3,17.78,47116.895,9.588,32715.275,1.44,0,0,8,17084,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1449.0,1317.0,1873.0,250.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,139.6,144.9,131.7,187.3,25.0,0.0,1562.0,1562.0,249,10.48,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.973,31.202,241.622,29.393,241.742,34.151,9581.911,9153.4,13253.354,2509.957,2528.391,2517.522,-7.565,2614.308,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:44:18,131.6,144.9,5.3,17.76,47063.891,9.574,32666.395,1.441,8700,0,8,17084,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1449.0,1317.0,1874.0,251.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,139.6,144.9,131.7,187.4,25.1,0.0,1562.0,1562.0,248,10.45,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.016,31.277,241.705,29.299,241.847,34.3,9580.699,9155.011,13253.533,2509.96,2528.394,2517.525,-7.565,2614.311,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:44:19,131.6,144.9,5.3,17.71,46931.391,9.572,32660.428,1.437,0,0,8,17083,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1449.0,1317.0,1874.0,250.0,0.0,15620.0,15620.0,-2.004,7189.0,-0.0,139.6,144.9,131.7,187.4,25.0,0.0,1562.0,1562.0,248,10.46,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.042,31.38,241.729,29.335,241.869,34.393,9573.477,9208.187,13285.197,2509.962,2528.396,2517.528,-7.565,2614.313,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:44:20,131.6,144.9,5.3,17.72,46957.891,9.556,32604.846,1.44,0,0,8,17083,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1449.0,1317.0,1874.0,250.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,139.6,144.9,131.7,187.4,25.0,0.0,1562.0,1562.0,248,10.49,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.039,31.478,241.764,29.198,241.884,34.416,9555.145,9225.793,13284.113,2509.965,2528.399,2517.531,-7.565,2614.316,3760.0,0.72,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:44:21,131.6,144.8,5.2,17.71,46045.973,9.549,32579.85,1.413,0,0,8,17080,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1448.0,1317.0,1874.0,250.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,139.6,144.8,131.7,187.4,25.0,0.0,1562.0,1562.0,248,10.52,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.034,31.426,241.773,29.143,241.89,34.161,9548.702,9175.077,13244.178,2509.968,2528.402,2517.533,-7.565,2614.319,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:44:22,131.6,144.8,5.2,17.72,46071.973,9.559,32614.65,1.413,8700,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1448.0,1317.0,1874.0,250.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,139.6,144.8,131.7,187.4,25.0,0.0,1562.0,1562.0,248,10.53,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.055,31.353,241.78,29.204,241.907,34.311,9556.953,9196.859,13265.73,2509.97,2528.405,2517.536,-7.565,2614.321,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:44:23,131.6,144.8,5.2,17.75,46149.973,9.561,32622.266,1.415,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1317.0,1874.0,250.0,0.0,15620.0,15620.0,2.004,7188.0,-0.0,139.7,144.8,131.7,187.4,25.0,0.0,1562.0,1562.0,248,10.5,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.033,31.389,241.811,29.218,241.926,34.134,9552.624,9166.051,13240.888,2509.973,2528.407,2517.539,-7.565,2614.324,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:44:24,131.7,144.8,5.1,17.72,45186.055,9.552,32590.553,1.386,8700,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1317.0,1874.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7191.0,-0.0,139.7,144.8,131.7,187.4,25.0,0.0,1562.0,1562.0,246,10.47,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,31.362,241.677,29.4,241.651,34.054,9547.848,9175.862,13244.396,2509.976,2528.41,2517.541,-7.565,2614.326,3760.0,0.721,0,-21.053,246,0.0,492,142.426,10.726
2025-10-20T15:44:25,131.7,144.8,5.1,17.73,45211.551,9.55,32586.176,1.387,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1317.0,1874.0,250.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,139.8,144.8,131.7,187.4,24.9,0.0,1562.0,1562.0,247,10.45,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.998,31.249,241.707,29.226,241.85,34.046,9545.441,9138.479,13216.51,2509.978,2528.413,2517.544,-7.565,2614.329,3760.0,0.722,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:44:26,131.7,144.8,5.1,17.7,45135.055,9.541,32554.242,1.386,0,0,8,17076,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1316.0,1874.0,249.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7193.0,-131072.0,139.7,144.8,131.6,187.4,24.9,0.0,1562.0,1562.0,247,10.47,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.959,31.164,241.763,29.347,241.863,34.184,9546.083,9170.732,13239.476,2509.981,2528.415,2517.546,-7.565,2614.331,3760.0,0.721,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:44:27,131.8,144.7,4.9,17.7,43364.949,9.545,32567.113,1.332,8700,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1316.0,1874.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7194.0,-8589934592.0,139.8,144.7,131.6,187.4,25.0,0.0,1562.0,1562.0,247,10.47,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.931,31.164,241.722,29.276,241.849,34.428,9542.758,9198.25,13256.277,2509.983,2528.418,2517.549,-7.565,2614.334,3760.0,0.721,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:44:28,131.8,144.7,4.9,17.71,43389.441,9.533,32526.004,1.334,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1316.0,1874.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7196.0,-3.6893488147419103e+19,139.8,144.7,131.6,187.4,25.0,0.0,1562.0,1562.0,247,10.47,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.888,31.155,241.691,29.283,241.817,34.251,9531.936,9171.906,13229.882,2509.986,2528.421,2517.552,-7.565,2614.336,3760.0,0.721,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:44:29,131.8,144.7,4.9,17.69,43340.445,9.524,32494.98,1.334,0,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1316.0,1874.0,250.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,139.8,144.7,131.6,187.4,25.0,0.0,1562.0,1562.0,247,10.46,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.797,31.08,241.649,29.18,241.759,34.116,9519.564,9123.104,13187.254,2509.989,2528.423,2517.554,-7.565,2614.339,3760.0,0.722,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:44:30,131.8,144.7,4.9,17.72,43413.945,9.524,32497.17,1.336,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1874.0,250.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,139.8,144.7,131.5,187.4,25.0,0.0,1562.0,1562.0,248,10.45,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,31.072,241.564,29.111,241.762,34.051,9529.595,9077.705,13163.066,2509.991,2528.426,2517.557,-7.565,2614.341,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:44:31,131.8,144.7,4.9,17.68,43315.949,9.528,32509.275,1.332,0,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1874.0,250.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,139.8,144.7,131.5,187.4,25.0,0.0,1562.0,1562.0,248,10.44,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.836,31.168,241.662,29.125,241.809,34.152,9538.75,9101.834,13186.875,2509.994,2528.428,2517.56,-7.565,2614.344,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:44:32,131.8,144.7,4.9,17.7,43364.949,9.55,32583.666,1.331,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1874.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,139.8,144.7,131.5,187.4,25.0,0.0,1562.0,1562.0,247,10.43,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,31.208,241.506,29.074,241.645,34.054,9540.207,9075.324,13169.258,2509.997,2528.431,2517.562,-7.565,2614.346,3760.0,0.724,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:44:33,131.8,144.7,4.9,17.71,43389.441,9.536,32535.213,1.334,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1874.0,250.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,139.8,144.7,131.5,187.4,25.0,0.0,1562.0,1562.0,247,10.46,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.853,31.131,241.597,29.092,241.782,34.095,9537.955,9093.562,13180.006,2509.999,2528.434,2517.565,-7.565,2614.349,3760.0,0.724,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:44:34,131.9,144.7,4.8,17.7,42480.031,9.53,32516.623,1.306,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1315.0,1874.0,249.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,139.9,144.7,131.5,187.4,24.9,0.0,1562.0,1562.0,248,10.46,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.917,31.176,241.583,29.11,241.815,34.212,9529.625,9128.308,13198.289,2510.002,2528.437,2517.567,-7.565,2614.352,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:44:35,131.9,144.7,4.8,17.74,42576.027,9.538,32542.844,1.308,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1315.0,1874.0,250.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,139.9,144.6,131.5,187.4,25.0,0.0,1562.0,1562.0,248,10.5,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.861,31.334,241.593,29.192,241.769,34.222,9546.769,9146.968,13223.441,2510.005,2528.439,2517.57,-7.565,2614.354,3760.0,0.722,0,-21.053,246,0.0,492,142.426,10.926
2025-10-20T15:44:36,131.9,144.6,4.7,17.76,41736.109,9.562,32625.812,1.279,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1315.0,1875.0,249.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,139.9,144.6,131.5,187.5,24.9,0.0,1562.0,1562.0,246,10.48,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.417,241.542,29.295,241.758,34.4,9567.771,9205.652,13279.511,2510.007,2528.442,2517.573,-7.565,2614.357,3760.0,0.721,0,-21.053,246,0.0,492,142.426,10.926
2025-10-20T15:44:37,140.0,144.6,4.6,17.76,40848.055,9.574,32667.961,1.25,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1875.0,250.0,0.0,15620.0,15620.0,-2.004,7195.0,-562949953421312.0,140.0,144.6,131.5,187.5,25.0,0.0,1562.0,1562.0,247,10.46,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.921,31.42,241.604,29.23,241.781,34.166,9572.984,9151.79,13245.451,2510.01,2528.444,2517.576,-7.565,2614.359,3760.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:44:38,140.0,144.6,4.6,17.76,40848.055,9.573,32662.666,1.251,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,270,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1874.0,250.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.0,144.6,131.5,187.4,24.9,0.0,1562.0,1562.0,247,10.45,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.851,31.25,241.559,29.348,241.679,34.234,9567.934,9171.021,13255.561,2510.013,2528.447,2517.578,-7.565,2614.362,3760.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:44:39,140.0,144.6,4.6,17.76,40848.055,9.557,32609.223,1.253,8700,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,270,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1875.0,249.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.0,144.6,131.5,187.5,24.9,0.0,1562.0,1562.0,248,10.46,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.87,31.44,241.529,29.303,241.622,34.064,9556.689,9139.492,13225.688,2510.015,2528.45,2517.581,-7.565,2614.365,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:44:40,140.0,144.6,4.6,17.77,40871.055,9.589,32719.041,1.249,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1875.0,250.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.0,144.6,131.5,187.5,25.0,0.0,1562.0,1562.0,248,10.5,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.961,31.218,241.663,29.383,241.769,34.204,9588.15,9158.206,13261.158,2510.018,2528.452,2517.583,-7.565,2614.367,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:44:41,140.0,144.6,4.6,17.79,40917.059,9.593,32731.324,1.25,8700,0,8,17059,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1315.0,1875.0,251.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.0,144.5,131.5,187.5,25.1,0.0,1562.0,1562.0,248,10.49,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,31.222,241.736,29.449,241.807,34.397,9595.93,9181.788,13282.959,2510.021,2528.455,2517.586,-7.565,2614.37,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:44:42,140.0,144.5,4.5,17.81,40072.5,9.597,32746.178,1.224,0,0,8,17056,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1315.0,1875.0,250.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.0,144.5,131.5,187.5,25.0,0.0,1562.0,1562.0,246,10.49,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,31.32,241.706,29.504,241.775,34.474,9607.094,9203.704,13305.965,2510.023,2528.458,2517.589,-7.565,2614.372,3760.0,0.722,0,-21.053,246,0.0,492,142.426,10.926
2025-10-20T15:44:43,140.0,144.5,4.5,17.79,40027.504,9.608,32783.934,1.221,0,0,8,17056,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1315.0,1875.0,251.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.0,144.5,131.5,187.5,25.1,0.0,1562.0,1562.0,246,10.49,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.843,31.227,241.681,29.557,241.794,34.653,9614.331,9242.684,13338.74,2510.026,2528.46,2517.592,-7.565,2614.375,3760.0,0.722,0,-21.053,246,0.0,492,142.426,10.926
2025-10-20T15:44:44,140.0,144.5,4.5,17.77,39982.504,9.612,32797.84,1.219,0,0,8,17055,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1315.0,1875.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7195.0,-562949953421312.0,140.0,144.5,131.5,187.5,25.0,0.0,1562.0,1562.0,247,10.47,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,31.356,241.685,29.381,241.803,34.403,9609.822,9165.398,13281.688,2510.029,2528.463,2517.594,-7.565,2614.377,3760.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:44:45,140.0,144.5,4.5,17.78,40005.0,9.602,32761.783,1.221,0,0,8,17056,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1315.0,1875.0,250.0,0.0,15620.0,15620.0,-2.004,7195.0,-562949953421312.0,140.0,144.5,131.5,187.5,25.0,0.0,1562.0,1562.0,247,10.46,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.911,31.32,241.679,29.299,241.866,34.33,9602.197,9155.174,13269.111,2510.031,2528.466,2517.597,-7.565,2614.38,3760.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:44:46,140.0,144.5,4.5,17.81,40072.5,9.601,32757.404,1.223,8700,0,8,17052,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1315.0,1875.0,251.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.1,144.5,131.5,187.5,25.0,0.0,1562.0,1562.0,248,10.48,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.887,31.458,241.714,29.264,241.891,34.301,9605.324,9149.971,13267.898,2510.034,2528.469,2517.6,-7.565,2614.382,3760.0,0.724,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:44:47,140.1,144.5,4.4,17.81,39181.945,9.608,32782.984,1.195,0,0,8,17052,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1315.0,1875.0,251.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.0,144.5,131.5,187.5,25.1,0.0,1562.0,1562.0,248,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.762,31.369,241.547,29.39,241.655,34.165,9592.594,9152.307,13260.314,2510.037,2528.471,2517.602,-7.565,2614.385,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:44:48,140.1,144.5,4.4,17.79,39137.945,9.584,32699.25,1.197,8700,0,8,17052,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1314.0,1875.0,251.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.0,144.5,131.4,187.5,25.1,0.0,1562.0,1562.0,249,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,31.295,241.59,29.393,241.831,34.433,9579.625,9213.958,13293.887,2510.039,2528.474,2517.605,-7.565,2614.387,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:44:49,140.0,144.5,4.5,17.8,40050.0,9.568,32646.535,1.227,0,0,8,17056,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1445.0,1314.0,1876.0,250.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.0,144.5,131.4,187.6,25.0,0.0,1562.0,1562.0,249,10.48,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,31.353,241.635,29.354,241.865,34.249,9564.961,9186.201,13263.505,2510.042,2528.476,2517.607,-7.565,2614.39,3760.0,0.721,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:44:50,140.0,144.5,4.5,17.83,40117.5,9.574,32666.805,1.228,0,0,8,17056,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.1,144.5,131.4,187.6,25.1,0.0,1562.0,1562.0,247,10.48,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,31.268,241.598,29.467,241.765,34.491,9577.453,9235.67,13306.939,2510.045,2528.479,2517.61,-7.565,2614.392,3760.0,0.721,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:44:51,140.1,144.5,4.4,17.81,39181.945,9.588,32714.258,1.198,8700,0,8,17052,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.1,144.5,131.4,187.6,25.0,0.0,1562.0,1562.0,250,10.47,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.901,31.31,241.526,29.604,241.737,34.526,9593.658,9247.988,13327.24,2510.047,2528.482,2517.613,-7.565,2614.395,3760.0,0.72,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:44:52,140.1,144.5,4.4,17.79,39137.945,9.592,32728.404,1.196,0,0,8,17052,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,-2.004,7196.0,-3.6893488147419103e+19,140.1,144.5,131.4,187.6,25.1,0.0,1562.0,1562.0,250,10.46,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,31.333,241.621,29.518,241.818,34.574,9595.125,9251.513,13330.738,2510.05,2528.484,2517.616,-7.565,2614.397,3760.0,0.72,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:44:53,140.1,144.5,4.4,17.76,39071.945,9.592,32726.826,1.194,8700,0,8,17052,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,250.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.1,144.5,131.4,187.6,25.0,0.0,1562.0,1562.0,248,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.948,31.416,241.655,29.397,241.815,34.607,9601.169,9238.832,13326.216,2510.052,2528.487,2517.618,-7.565,2614.4,3760.0,0.72,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:44:54,140.1,144.5,4.4,17.78,39115.949,9.583,32698.316,1.196,0,0,8,17052,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,250.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.1,144.5,131.4,187.6,25.1,0.0,1562.0,1562.0,248,10.46,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.847,31.491,241.668,29.309,241.74,34.188,9573.993,9176.022,13263.037,2510.055,2528.49,2517.621,-7.565,2614.403,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:44:55,140.1,144.5,4.4,17.76,39071.945,9.59,32719.52,1.194,8700,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,250.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.1,144.5,131.4,187.6,25.0,0.0,1562.0,1562.0,248,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,31.301,241.617,29.342,241.758,34.37,9585.779,9195.606,13285.355,2510.058,2528.492,2517.624,-7.565,2614.405,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:44:56,140.1,144.5,4.4,17.76,39071.945,9.575,32670.297,1.196,0,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.1,144.5,131.4,187.6,25.1,0.0,1562.0,1562.0,248,10.46,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.74,31.387,241.61,29.345,241.698,34.361,9572.438,9192.251,13273.357,2510.061,2528.495,2517.626,-7.565,2614.408,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:44:57,140.1,144.5,4.4,17.76,39071.945,9.574,32667.654,1.196,8700,0,8,17052,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.1,144.5,131.4,187.6,25.1,0.0,1562.0,1562.0,248,10.46,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.722,31.281,241.52,29.39,241.654,34.363,9571.354,9196.729,13275.643,2510.063,2528.498,2517.629,-7.565,2614.41,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:44:58,140.1,144.5,4.4,17.79,39137.945,9.574,32665.396,1.198,0,0,8,17052,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.1,144.5,131.4,187.6,25.1,0.0,1562.0,1562.0,248,10.45,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.786,31.204,241.554,29.346,241.704,34.153,9568.63,9134.0,13230.091,2510.066,2528.5,2517.632,-7.565,2614.413,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:44:59,140.1,144.5,4.4,17.79,39137.945,9.575,32669.877,1.198,0,0,8,17052,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,250.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.1,144.5,131.4,187.6,25.0,0.0,1562.0,1562.0,249,10.44,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.788,31.089,241.622,29.474,241.745,34.211,9570.106,9153.306,13244.676,2510.069,2528.503,2517.634,-7.565,2614.415,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:00,140.1,144.5,4.4,17.78,39115.949,9.553,32596.133,1.2,8700,0,8,17052,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.1,144.5,131.4,187.6,25.1,0.0,1562.0,1562.0,248,10.43,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.788,30.92,241.615,29.341,241.738,34.224,9544.954,9125.977,13207.724,2510.071,2528.506,2517.637,-7.565,2614.418,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:01,140.1,144.5,4.4,17.79,39137.945,9.54,32550.305,1.202,0,0,8,17052,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1445.0,1314.0,1876.0,252.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.1,144.5,131.4,187.6,25.2,0.0,1562.0,1562.0,248,10.42,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.783,31.228,241.64,29.352,241.763,34.09,9553.523,9107.51,13201.042,2510.074,2528.508,2517.639,-7.565,2614.42,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:02,140.1,144.6,4.5,17.8,40050.0,9.562,32625.199,1.228,8700,0,8,17056,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1446.0,1314.0,1876.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.1,144.6,131.4,187.6,25.2,0.0,1562.0,1562.0,247,10.47,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.738,31.288,241.539,29.338,241.602,34.079,9558.887,9126.08,13217.693,2510.077,2528.511,2517.642,-7.565,2614.423,3760.0,0.723,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:45:03,140.1,144.6,4.5,17.8,40050.0,9.573,32663.076,1.226,0,0,8,17056,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1446.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.2,144.6,131.4,187.6,25.1,0.0,1562.0,1562.0,247,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,31.307,241.676,29.377,241.844,34.275,9590.8,9161.478,13265.374,2510.079,2528.513,2517.645,-7.565,2614.426,3760.0,0.723,0,-21.053,246,0.0,492,142.426,11.026
2025-10-20T15:45:04,140.2,144.6,4.4,17.75,39050.078,9.58,32688.6,1.195,0,0,8,17052,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1446.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.2,144.6,131.4,187.6,25.1,0.0,1562.0,1562.0,246,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.91,31.257,241.645,29.288,241.849,34.233,9571.109,9153.102,13245.49,2510.082,2528.516,2517.647,-7.565,2614.428,3760.0,0.723,0,-21.053,246,0.0,492,142.426,11.026
