TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:45:05,140.2,144.6,4.4,17.72,38984.082,9.55,32584.041,1.196,8700,0,8,17051,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1446.0,1314.0,1876.0,251.0,0.0,15620.0,15620.0,-2.004,7202.0,0.0,140.2,144.6,131.4,187.6,25.1,0.0,1562.0,1562.0,248,10.46,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.892,31.174,241.654,29.158,241.845,34.071,9534.744,9118.361,13195.018,2510.085,2528.519,2517.65,-7.565,2614.431,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:06,140.2,144.6,4.4,17.71,38962.078,9.547,32574.27,1.196,0,0,8,17051,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1446.0,1314.0,1876.0,250.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.2,144.6,131.4,187.6,25.0,0.0,1562.0,1562.0,248,10.45,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.94,31.22,241.612,29.382,241.839,34.062,9549.398,9143.11,13222.566,2510.087,2528.521,2517.653,-7.565,2614.433,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:07,140.2,144.6,4.4,17.74,39028.078,9.557,32609.496,1.197,8700,0,8,17052,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1446.0,1314.0,1877.0,250.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,140.2,144.6,131.4,187.7,25.2,0.0,1562.0,1562.0,250,10.47,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,31.079,241.646,29.4,241.834,34.241,9554.418,9169.078,13244.197,2510.09,2528.524,2517.655,-7.565,2614.436,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:08,140.2,144.6,4.4,17.76,39072.082,9.544,32564.533,1.2,0,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1446.0,1314.0,1877.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.2,144.6,131.4,187.7,25.2,0.0,1562.0,1562.0,250,10.45,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.022,31.162,241.689,29.435,241.895,34.314,9551.422,9192.684,13258.574,2510.093,2528.527,2517.658,-7.565,2614.438,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:09,140.2,144.7,4.5,17.71,39847.496,9.544,32562.924,1.224,8700,0,8,17051,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1446.0,1314.0,1877.0,252.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.2,144.6,131.4,187.7,25.2,0.0,1562.0,1562.0,248,10.46,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.909,31.18,241.708,29.331,241.794,34.335,9541.315,9191.203,13250.243,2510.095,2528.529,2517.661,-7.565,2614.441,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:10,140.2,144.6,4.4,17.73,39006.082,9.537,32538.584,1.199,0,0,8,17052,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1447.0,1314.0,1877.0,250.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.2,144.7,131.4,187.7,25.0,0.0,1562.0,1562.0,248,10.46,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.807,31.134,241.632,29.266,241.695,34.21,9532.627,9152.156,13216.65,2510.098,2528.532,2517.663,-7.565,2614.443,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:11,140.2,144.6,4.4,17.76,39072.082,9.534,32529.496,1.201,8700,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1447.0,1314.0,1877.0,250.0,0.0,15620.0,15620.0,2.004,7198.0,-1.5845632502852868e+29,140.2,144.7,131.4,187.7,25.0,0.0,1562.0,1562.0,250,10.5,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,31.143,241.588,29.306,241.739,34.358,9541.689,9178.587,13241.684,2510.101,2528.535,2517.666,-7.565,2614.446,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:12,140.2,144.7,4.5,17.74,39915.0,9.536,32538.145,1.227,0,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1447.0,1314.0,1877.0,251.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.2,144.7,131.4,187.7,25.1,0.0,1562.0,1562.0,247,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.911,31.084,241.698,29.154,241.834,34.188,9536.211,9120.275,13197.404,2510.103,2528.537,2517.669,-7.565,2614.448,3760.0,0.722,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:45:13,140.2,144.7,4.5,17.75,39937.5,9.548,32578.119,1.226,0,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1447.0,1314.0,1877.0,251.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.2,144.7,131.4,187.7,25.1,0.0,1562.0,1562.0,247,10.46,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.73,31.064,241.678,29.209,241.739,34.169,9542.698,9104.752,13191.379,2510.106,2528.54,2517.671,-7.565,2614.451,3760.0,0.723,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:45:14,140.2,144.7,4.5,17.75,39937.5,9.542,32556.75,1.227,8700,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1447.0,1314.0,1877.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.2,144.7,131.4,187.7,25.2,0.0,1562.0,1562.0,249,10.45,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.764,30.993,241.545,29.218,241.711,34.17,9536.052,9101.685,13184.262,2510.108,2528.543,2517.674,-7.565,2614.454,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:15,140.3,144.7,4.4,17.78,39115.949,9.531,32518.74,1.203,0,0,8,17052,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1447.0,1314.0,1878.0,252.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.2,144.7,131.4,187.8,25.2,0.0,1562.0,1562.0,249,10.46,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.757,30.925,241.617,29.289,241.777,33.959,9523.059,9076.273,13157.3,2510.111,2528.545,2517.677,-7.565,2614.456,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:16,140.3,144.7,4.4,17.79,39137.945,9.523,32492.238,1.205,0,0,8,17052,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1447.0,1314.0,1878.0,251.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.3,144.7,131.4,187.8,25.1,0.0,1562.0,1562.0,249,10.44,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.745,30.994,241.569,29.281,241.758,34.224,9527.293,9121.368,13191.768,2510.114,2528.548,2517.679,-7.565,2614.459,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:17,140.3,144.7,4.4,17.76,39071.945,9.528,32510.908,1.202,8700,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1447.0,1314.0,1878.0,250.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.3,144.7,131.4,187.8,25.0,0.0,1562.0,1562.0,249,10.45,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.74,31.127,241.533,29.36,241.698,34.163,9532.865,9137.146,13206.601,2510.116,2528.551,2517.682,-7.565,2614.461,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:18,140.3,144.7,4.4,17.75,39049.945,9.548,32578.389,1.199,0,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1447.0,1314.0,1878.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.3,144.7,131.4,187.8,25.1,0.0,1562.0,1562.0,249,10.43,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.876,30.967,241.61,29.35,241.87,34.421,9550.502,9176.483,13246.514,2510.119,2528.553,2517.685,-7.565,2614.464,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:19,140.3,144.7,4.4,17.77,39093.949,9.53,32515.113,1.202,0,0,8,17052,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1447.0,1314.0,1878.0,251.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.3,144.7,131.4,187.8,25.1,0.0,1562.0,1562.0,250,10.42,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.834,31.003,241.612,29.253,241.844,34.438,9528.004,9170.116,13225.668,2510.122,2528.556,2517.687,-7.565,2614.466,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:20,140.3,144.7,4.4,17.77,39093.949,9.526,32503.92,1.203,0,0,8,17052,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1447.0,1314.0,1878.0,251.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.3,144.7,131.4,187.8,25.1,0.0,1562.0,1562.0,250,10.42,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.841,30.899,241.563,29.359,241.824,34.473,9528.283,9189.278,13239.447,2510.124,2528.559,2517.69,-7.565,2614.469,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:21,140.3,144.7,4.4,17.8,39159.941,9.528,32508.977,1.205,8700,0,8,17052,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1447.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.3,144.7,131.4,187.8,25.1,0.0,1562.0,1562.0,250,10.41,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.758,31.038,241.515,29.229,241.707,34.537,9531.554,9170.062,13228.33,2510.127,2528.562,2517.692,-7.565,2614.471,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:22,140.3,144.8,4.5,17.78,40005.0,9.528,32509.094,1.231,0,0,8,17056,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,250,10.43,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.785,31.154,241.482,29.236,241.72,34.443,9535.137,9174.674,13234.047,2510.13,2528.564,2517.695,-7.565,2614.474,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:23,140.3,144.8,4.5,17.8,40050.0,9.537,32539.127,1.231,8700,0,8,17056,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1878.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.3,144.8,131.4,187.8,25.2,0.0,1562.0,1562.0,248,10.43,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.68,31.076,241.469,29.171,241.653,34.474,9529.694,9171.99,13228.361,2510.132,2528.566,2517.698,-7.565,2614.476,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:24,140.3,144.8,4.5,17.77,39982.504,9.532,32522.678,1.229,0,0,8,17055,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,248,10.43,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.665,31.196,241.348,29.279,241.52,34.359,9538.119,9159.142,13225.539,2510.135,2528.569,2517.7,-7.565,2614.479,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:25,140.3,144.8,4.5,17.72,39870.0,9.538,32542.098,1.225,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,249,10.46,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.776,31.101,241.406,29.247,241.579,34.348,9529.824,9167.527,13225.638,2510.138,2528.572,2517.703,-7.565,2614.481,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:26,140.3,144.8,4.5,17.75,39937.5,9.519,32477.871,1.23,0,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,248,10.45,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.863,31.072,241.573,29.024,241.758,34.273,9520.081,9116.661,13183.008,2510.14,2528.574,2517.706,-7.565,2614.484,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:27,140.3,144.8,4.5,17.73,39892.496,9.519,32478.77,1.228,0,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,248,10.43,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.815,31.017,241.591,29.099,241.733,34.24,9517.828,9117.158,13181.865,2510.143,2528.577,2517.708,-7.565,2614.487,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:28,140.3,144.8,4.5,17.73,39892.496,9.521,32484.553,1.228,8700,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,250.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.3,144.8,131.4,187.9,25.2,0.0,1562.0,1562.0,249,10.44,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.822,31.046,241.564,29.067,241.728,34.306,9522.631,9115.723,13184.43,2510.146,2528.58,2517.711,-7.565,2614.489,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:29,140.3,144.8,4.5,17.7,39825.0,9.531,32521.051,1.225,0,0,8,17055,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,249,10.44,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,31.106,241.569,29.119,241.727,34.311,9539.74,9117.954,13198.299,2510.148,2528.583,2517.714,-7.565,2614.492,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:30,140.3,144.8,4.5,17.75,39937.5,9.546,32571.422,1.226,8700,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,249,10.43,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.769,31.261,241.545,29.102,241.696,34.448,9549.096,9151.874,13228.441,2510.151,2528.585,2517.716,-7.565,2614.494,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:31,140.3,144.8,4.5,17.78,40005.0,9.555,32601.934,1.227,0,0,8,17056,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,249,10.43,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.795,31.314,241.547,29.173,241.717,34.442,9562.084,9174.053,13252.976,2510.154,2528.588,2517.719,-7.565,2614.497,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:32,140.3,144.8,4.5,17.76,39960.0,9.545,32567.416,1.227,8700,0,8,17055,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.3,144.8,131.4,187.9,25.1,0.0,1562.0,1562.0,248,10.42,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.721,31.373,241.531,29.206,241.616,34.354,9538.114,9193.216,13249.536,2510.156,2528.59,2517.722,-7.565,2614.499,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:33,140.3,144.8,4.5,17.76,39960.0,9.552,32592.873,1.226,0,0,8,17055,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,251.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.3,144.8,131.4,187.9,25.2,0.0,1562.0,1562.0,248,10.42,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.828,31.316,241.582,29.11,241.785,34.453,9554.12,9186.689,13256.367,2510.159,2528.593,2517.724,-7.565,2614.502,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:34,140.3,144.8,4.5,17.77,39982.504,9.553,32594.184,1.227,8700,0,8,17055,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1448.0,1314.0,1879.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.3,144.8,131.4,187.9,25.2,0.0,1562.0,1562.0,250,10.47,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.792,31.268,241.586,29.149,241.773,34.436,9554.464,9178.979,13251.138,2510.161,2528.596,2517.727,-7.565,2614.504,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:35,140.3,144.8,4.5,17.76,39960.0,9.559,32614.502,1.225,0,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1880.0,252.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.3,144.9,131.4,188.0,25.2,0.0,1562.0,1562.0,247,10.5,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,31.307,241.576,29.115,241.793,34.456,9557.316,9173.05,13248.951,2510.164,2528.598,2517.729,-7.565,2614.507,3760.0,0.721,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:45:36,140.3,144.8,4.5,17.74,39915.0,9.557,32609.432,1.224,0,0,8,17055,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1880.0,251.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.3,144.9,131.4,188.0,25.2,0.0,1562.0,1562.0,247,10.48,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.813,31.22,241.563,29.223,241.799,34.427,9557.441,9184.005,13256.726,2510.167,2528.601,2517.732,-7.565,2614.509,3760.0,0.721,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:45:37,140.3,144.9,4.6,17.74,40801.918,9.552,32591.809,1.252,8700,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1880.0,251.0,0.0,15620.0,15620.0,-2.004,7196.0,-3.6893488147419103e+19,140.3,144.9,131.4,188.0,25.1,0.0,1562.0,1562.0,249,10.46,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.851,31.205,241.59,29.174,241.856,34.597,9548.762,9210.096,13268.843,2510.169,2528.604,2517.735,-7.565,2614.512,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:38,140.3,144.9,4.6,17.71,40732.918,9.542,32558.123,1.251,0,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1880.0,252.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.3,144.9,131.4,188.0,25.2,0.0,1562.0,1562.0,249,10.45,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.802,31.267,241.579,29.154,241.835,34.42,9540.705,9181.893,13243.086,2510.172,2528.606,2517.738,-7.565,2614.514,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:39,140.3,144.9,4.6,17.74,40801.918,9.546,32572.389,1.253,8700,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,251.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.3,144.9,131.4,188.1,25.1,0.0,1562.0,1562.0,250,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.717,31.298,241.484,29.25,241.732,34.49,9550.034,9207.312,13267.65,2510.175,2528.609,2517.74,-7.565,2614.517,3760.0,0.72,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:40,140.3,144.9,4.6,17.76,40847.918,9.542,32557.242,1.255,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.3,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,249,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.711,31.362,241.363,29.228,241.588,34.241,9535.405,9170.385,13231.473,2510.177,2528.612,2517.743,-7.565,2614.52,3760.0,0.72,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:41,140.3,144.9,4.6,17.73,40778.918,9.56,32619.893,1.25,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.3,144.9,131.4,188.1,25.3,0.0,1562.0,1562.0,249,10.51,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.823,31.225,241.496,29.304,241.765,34.42,9570.792,9188.469,13269.688,2510.18,2528.615,2517.745,-7.565,2614.522,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:42,140.3,144.9,4.6,17.77,40870.918,9.568,32647.721,1.252,8700,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.3,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,248,10.52,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.781,31.299,241.517,29.156,241.763,34.406,9567.676,9152.475,13242.3,2510.183,2528.617,2517.748,-7.565,2614.525,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:43,140.3,144.9,4.6,17.73,40778.918,9.569,32649.439,1.249,0,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.3,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,248,10.48,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.755,31.293,241.437,29.206,241.7,34.332,9574.098,9143.543,13240.659,2510.185,2528.62,2517.751,-7.565,2614.527,3760.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:44,140.3,144.9,4.6,17.76,40847.918,9.575,32670.482,1.25,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,-2.004,7195.0,-562949953421312.0,140.3,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,249,10.46,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,31.314,241.427,29.158,241.714,34.429,9577.453,9153.623,13250.272,2510.188,2528.622,2517.753,-7.565,2614.53,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:45,140.3,144.9,4.6,17.74,40801.918,9.582,32694.012,1.248,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.3,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,249,10.45,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.857,31.373,241.55,29.163,241.803,34.395,9584.303,9154.922,13255.957,2510.191,2528.625,2517.756,-7.565,2614.532,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:46,140.3,144.9,4.6,17.74,40801.918,9.589,32717.889,1.247,8700,0,8,17059,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.3,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,249,10.46,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,31.369,241.518,29.239,241.75,34.628,9590.69,9212.835,13300.875,2510.193,2528.628,2517.759,-7.565,2614.535,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:47,140.4,144.9,4.5,17.74,39915.0,9.568,32646.25,1.223,0,0,8,17055,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.3,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,249,10.48,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.841,31.685,241.532,29.037,241.752,34.441,9575.664,9182.584,13268.715,2510.196,2528.63,2517.761,-7.565,2614.537,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:48,140.3,144.9,4.6,17.75,40824.922,9.592,32729.488,1.247,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1449.0,1314.0,1881.0,251.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.3,144.9,131.4,188.1,25.1,0.0,1562.0,1562.0,249,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,31.443,241.477,29.231,241.654,34.462,9583.677,9219.77,13300.576,2510.198,2528.633,2517.764,-7.565,2614.54,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:49,140.4,144.9,4.5,17.73,39892.496,9.588,32713.869,1.219,0,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1881.0,251.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.4,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,248,10.44,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,31.433,241.542,29.173,241.751,34.713,9593.459,9227.454,13312.943,2510.201,2528.636,2517.767,-7.565,2614.542,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:50,140.4,144.9,4.5,17.74,39915.0,9.585,32705.539,1.22,0,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.4,144.9,131.4,188.1,25.2,0.0,1562.0,1562.0,248,10.45,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.834,31.435,241.532,29.182,241.767,34.579,9582.145,9214.088,13295.328,2510.204,2528.638,2517.77,-7.565,2614.545,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:51,140.4,144.9,4.5,17.72,39870.0,9.587,32712.529,1.219,8700,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1881.0,251.0,0.0,15620.0,15620.0,-2.004,7204.0,0.0,140.4,144.9,131.4,188.2,25.3,0.0,1562.0,1562.0,250,10.46,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,31.587,241.52,29.257,241.696,34.695,9593.225,9254.241,13331.285,2510.207,2528.641,2517.772,-7.565,2614.548,3760.0,0.72,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:45:52,140.4,144.9,4.5,17.73,39892.496,9.605,32771.5,1.217,0,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.4,144.9,131.4,188.2,25.2,0.0,1562.0,1562.0,250,10.44,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.897,31.583,241.635,29.232,241.841,34.65,9609.49,9247.059,13337.728,2510.209,2528.644,2517.775,-7.565,2614.55,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.534
2025-10-20T15:45:53,140.4,144.9,4.5,17.75,39937.5,9.614,32801.723,1.218,8700,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1882.0,251.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.4,144.9,131.4,188.2,25.1,0.0,1562.0,1562.0,251,10.44,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,31.462,241.603,29.34,241.762,34.817,9615.227,9278.056,13363.843,2510.212,2528.646,2517.777,-7.565,2614.553,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.534
2025-10-20T15:45:54,140.4,144.9,4.5,17.74,39915.0,9.618,32817.934,1.216,0,0,8,17055,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1882.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.4,144.9,131.4,188.2,25.2,0.0,1562.0,1562.0,251,10.43,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.833,31.533,241.549,29.236,241.738,34.813,9621.768,9243.315,13344.199,2510.215,2528.649,2517.78,-7.565,2614.555,3760.0,0.72,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:55,140.4,144.9,4.5,17.75,39937.5,9.617,32813.105,1.217,0,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.4,144.9,131.4,188.2,25.2,0.0,1562.0,1562.0,248,10.44,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.723,31.476,241.534,29.322,241.613,34.496,9609.082,9204.479,13308.122,2510.217,2528.652,2517.783,-7.565,2614.558,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:45:56,140.4,144.9,4.5,17.73,39892.496,9.632,32863.406,1.214,0,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1882.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.4,144.9,131.4,188.2,25.1,0.0,1562.0,1562.0,248,10.43,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,31.382,241.563,29.369,241.753,34.63,9628.816,9212.492,13327.976,2510.22,2528.654,2517.785,-7.565,2614.561,3760.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:45:57,140.4,144.9,4.5,17.74,39915.0,9.628,32851.59,1.215,8700,0,8,17055,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1882.0,251.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,140.4,144.9,131.4,188.2,25.1,0.0,1562.0,1562.0,249,10.42,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.75,31.249,241.585,29.452,241.74,34.668,9626.798,9214.222,13327.627,2510.223,2528.657,2517.788,-7.565,2614.563,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:58,140.4,145.0,4.6,17.72,40756.055,9.621,32825.91,1.242,8700,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1449.0,1314.0,1882.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7204.0,0.0,140.4,144.9,131.4,188.2,25.2,0.0,1562.0,1562.0,249,10.47,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.752,31.298,241.501,29.463,241.682,34.749,9620.768,9226.673,13332.131,2510.225,2528.66,2517.791,-7.565,2614.566,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:45:59,140.4,145.0,4.6,17.74,40802.055,9.618,32817.797,1.243,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1450.0,1315.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.4,145.0,131.5,188.2,25.3,0.0,1562.0,1562.0,249,10.45,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,31.365,241.561,29.382,241.772,34.615,9612.153,9210.812,13314.495,2510.228,2528.662,2517.793,-7.565,2614.568,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:00,140.4,144.9,4.5,17.72,39870.0,9.6,32755.762,1.217,8700,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1450.0,1314.0,1883.0,252.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.4,145.0,131.4,188.3,25.2,0.0,1562.0,1562.0,250,10.44,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.882,31.286,241.615,29.479,241.816,34.638,9595.407,9254.769,13333.105,2510.23,2528.665,2517.796,-7.565,2614.571,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:01,140.4,145.0,4.6,17.74,40802.055,9.591,32723.268,1.247,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1450.0,1314.0,1883.0,251.0,0.0,15620.0,15620.0,-2.004,7206.0,0.0,140.4,145.0,131.4,188.3,25.1,0.0,1562.0,1562.0,250,10.46,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,31.41,241.649,29.436,241.823,34.697,9592.529,9265.629,13338.623,2510.233,2528.668,2517.799,-7.565,2614.573,3760.0,0.72,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:46:02,140.4,145.0,4.6,17.73,40779.055,9.591,32725.316,1.246,8700,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1450.0,1314.0,1883.0,251.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.5,145.0,131.4,188.3,25.1,0.0,1562.0,1562.0,250,10.5,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.76,31.495,241.625,29.497,241.759,34.723,9597.371,9293.908,13361.926,2510.236,2528.67,2517.802,-7.565,2614.576,3760.0,0.719,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:46:03,140.4,145.0,4.6,17.76,40848.055,9.624,32837.848,1.244,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.5,145.0,131.5,188.4,25.2,0.0,1562.0,1562.0,250,10.49,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.745,31.412,241.501,29.588,241.658,34.79,9620.534,9295.757,13379.74,2510.239,2528.673,2517.804,-7.565,2614.578,3760.0,0.719,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:46:04,140.5,145.0,4.5,17.75,39937.5,9.612,32797.176,1.218,0,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.5,145.0,131.5,188.4,25.2,0.0,1562.0,1562.0,250,10.51,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.837,31.345,241.562,29.491,241.799,34.703,9618.646,9253.988,13349.091,2510.241,2528.676,2517.807,-7.565,2614.581,3760.0,0.72,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:05,140.5,145.0,4.5,17.73,39892.496,9.613,32798.109,1.216,8700,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,267,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,252.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.5,145.0,131.5,188.4,25.2,0.0,1562.0,1562.0,251,10.5,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,31.248,241.586,29.413,241.812,34.817,9611.567,9252.104,13343.018,2510.244,2528.678,2517.809,-7.565,2614.584,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:46:06,140.5,145.0,4.5,17.76,39960.0,9.607,32780.422,1.219,0,0,8,17055,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.5,145.0,131.5,188.4,25.2,0.0,1562.0,1562.0,251,10.47,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,31.299,241.552,29.423,241.824,34.705,9602.451,9237.117,13325.986,2510.247,2528.681,2517.812,-7.565,2614.586,3760.0,0.72,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:46:07,140.5,145.0,4.5,17.75,39937.5,9.604,32767.209,1.219,8700,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1314.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.5,145.0,131.4,188.4,25.2,0.0,1562.0,1562.0,248,10.45,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,31.212,241.59,29.418,241.843,34.757,9601.208,9246.248,13331.305,2510.249,2528.684,2517.815,-7.565,2614.589,3760.0,0.72,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:46:08,140.5,145.0,4.5,17.78,40005.0,9.594,32735.936,1.222,0,0,8,17056,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.5,145.0,131.5,188.4,25.3,0.0,1562.0,1562.0,248,10.44,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.892,31.365,241.589,29.323,241.852,34.743,9604.807,9228.553,13321.494,2510.252,2528.686,2517.818,-7.565,2614.592,3760.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:46:09,140.5,145.0,4.5,17.76,39960.0,9.611,32791.754,1.219,8700,0,8,17055,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,253.0,0.0,15620.0,15620.0,-2.004,7196.0,-3.6893488147419103e+19,140.5,145.0,131.5,188.4,25.3,0.0,1562.0,1562.0,250,10.46,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.794,31.31,241.58,29.376,241.787,34.741,9612.84,9235.133,13332.07,2510.255,2528.689,2517.82,-7.565,2614.594,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:10,140.5,145.0,4.5,17.73,39892.496,9.609,32787.238,1.217,0,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,251.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.5,145.0,131.5,188.4,25.3,0.0,1562.0,1562.0,250,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.63,31.301,241.437,29.366,241.565,34.601,9599.314,9198.062,13296.798,2510.257,2528.692,2517.823,-7.565,2614.597,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:11,140.5,145.0,4.5,17.73,39892.496,9.621,32825.805,1.215,0,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1884.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.0,131.5,188.4,25.1,0.0,1562.0,1562.0,249,10.47,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.724,31.358,241.383,29.511,241.602,34.618,9625.535,9210.946,13324.486,2510.26,2528.694,2517.825,-7.565,2614.599,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
