TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:46:12,140.5,145.0,4.5,17.75,39937.5,9.613,32799.395,1.218,8700,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.5,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.45,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.841,31.246,241.494,29.312,241.747,34.681,9614.177,9199.911,13308.51,2510.262,2528.697,2517.828,-7.565,2614.602,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:13,140.5,145.0,4.5,17.76,39960.0,9.614,32804.316,1.218,0,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.47,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.282,241.573,29.368,241.783,34.567,9613.139,9183.706,13296.601,2510.265,2528.7,2517.831,-7.565,2614.604,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:14,140.5,145.0,4.5,17.74,39915.0,9.618,32815.176,1.216,8700,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.5,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.46,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.788,31.35,241.508,29.415,241.711,34.788,9625.693,9230.496,13338.284,2510.268,2528.702,2517.833,-7.565,2614.607,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:15,140.5,145.0,4.5,17.73,39892.496,9.639,32886.828,1.213,0,0,8,17055,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.5,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.46,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,31.354,241.532,29.422,241.748,34.735,9636.138,9220.564,13338.713,2510.271,2528.705,2517.836,-7.565,2614.609,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:16,140.5,145.0,4.5,17.74,39915.0,9.627,32848.461,1.215,8700,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.5,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.5,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.871,31.385,241.618,29.447,241.831,34.64,9625.734,9226.381,13335.191,2510.273,2528.708,2517.839,-7.565,2614.612,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:17,140.5,145.0,4.5,17.71,39847.496,9.622,32831.488,1.214,8700,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,2.004,7198.0,-1.5845632502852868e+29,140.5,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.5,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.771,31.392,241.594,29.374,241.773,34.672,9623.76,9219.107,13328.771,2510.276,2528.71,2517.842,-7.565,2614.615,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:18,140.5,145.0,4.5,17.7,39825.0,9.636,32876.957,1.211,0,0,8,17055,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.5,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.47,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.658,31.414,241.4,29.595,241.507,34.601,9632.398,9227.568,13341.018,2510.279,2528.713,2517.844,-7.565,2614.617,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:19,140.5,145.0,4.5,17.72,39870.0,9.636,32879.246,1.213,8700,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1886.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.5,145.0,131.5,188.6,25.3,0.0,1562.0,1562.0,249,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,31.4,241.546,29.425,241.786,34.903,9646.904,9256.602,13371.509,2510.281,2528.716,2517.847,-7.565,2614.62,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:20,140.5,145.0,4.5,17.7,39825.0,9.644,32906.453,1.21,0,0,8,17055,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.5,145.0,131.5,188.6,25.3,0.0,1562.0,1562.0,249,10.47,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,31.418,241.568,29.471,241.767,34.711,9639.637,9234.537,13350.771,2510.284,2528.718,2517.85,-7.565,2614.622,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:21,140.5,145.0,4.5,17.67,39757.5,9.64,32891.543,1.209,8700,0,8,17055,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,250,10.45,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,31.383,241.56,29.513,241.792,34.813,9641.377,9261.463,13370.843,2510.287,2528.721,2517.852,-7.565,2614.625,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:22,140.5,145.0,4.5,17.63,39667.5,9.646,32912.184,1.205,0,0,8,17054,8700,97.667,100,0.0,1763.0,0.0,17.63,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.5,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,250,10.47,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.853,31.417,241.58,29.516,241.793,34.87,9649.559,9265.52,13379.591,2510.289,2528.724,2517.855,-7.565,2614.627,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:23,140.5,145.0,4.5,17.72,39870.0,9.651,32930.785,1.211,8700,0,8,17055,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.5,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,250,10.46,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.863,31.434,241.603,29.576,241.826,34.845,9649.419,9279.225,13389.095,2510.292,2528.727,2517.857,-7.565,2614.63,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:24,140.5,145.0,4.5,17.72,39870.0,9.643,32903.551,1.212,0,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.5,145.0,131.5,188.7,25.1,0.0,1562.0,1562.0,250,10.46,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,31.515,241.597,29.484,241.798,34.736,9642.062,9255.324,13367.015,2510.295,2528.729,2517.86,-7.565,2614.633,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:25,140.5,145.0,4.5,17.72,39870.0,9.635,32874.836,1.213,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.5,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,250,10.46,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.776,31.688,241.578,29.524,241.717,34.569,9645.104,9247.028,13363.723,2510.297,2528.732,2517.863,-7.565,2614.635,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:26,140.5,145.0,4.5,17.71,39847.496,9.668,32987.586,1.208,8700,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.0,131.5,188.7,25.2,0.0,1562.0,1562.0,249,10.45,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,31.473,241.515,29.452,241.709,34.774,9666.146,9247.744,13379.531,2510.3,2528.734,2517.866,-7.565,2614.637,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:27,140.5,145.0,4.5,17.71,39847.496,9.653,32937.438,1.21,0,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.5,145.0,131.5,188.7,25.2,0.0,1562.0,1562.0,249,10.43,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.797,31.487,241.575,29.36,241.75,34.721,9654.326,9212.169,13346.179,2510.303,2528.737,2517.868,-7.565,2614.64,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:28,140.5,145.1,4.6,17.73,40779.055,9.66,32959.059,1.237,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,270,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1450.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.5,145.0,131.5,188.7,25.2,0.0,1562.0,1562.0,249,10.44,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.873,31.399,241.559,29.416,241.786,34.783,9659.321,9225.898,13359.271,2510.305,2528.74,2517.871,-7.565,2614.643,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:29,140.5,145.0,4.5,17.71,39847.496,9.659,32957.129,1.209,8700,0,8,17055,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,253.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.5,145.1,131.5,188.7,25.3,0.0,1562.0,1562.0,250,10.44,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,31.425,241.617,29.324,241.819,34.79,9664.773,9200.771,13345.631,2510.308,2528.742,2517.874,-7.565,2614.645,3760.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:30,140.5,145.1,4.6,17.72,40756.055,9.669,32989.809,1.235,0,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.5,145.1,131.5,188.7,25.3,0.0,1562.0,1562.0,250,10.43,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.97,31.384,241.647,29.486,241.838,34.871,9666.195,9249.111,13380.377,2510.311,2528.745,2517.876,-7.565,2614.648,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:31,140.5,145.1,4.6,17.72,40756.055,9.663,32970.41,1.236,8700,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,269,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,251,10.44,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.983,31.429,241.712,29.469,241.892,34.951,9657.134,9275.531,13392.019,2510.313,2528.748,2517.879,-7.565,2614.65,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:46:32,140.5,145.1,4.6,17.7,40710.055,9.658,32954.531,1.235,0,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,269,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,251,10.45,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.993,31.458,241.685,29.586,241.894,34.848,9660.032,9282.808,13398.938,2510.316,2528.75,2517.882,-7.565,2614.653,3760.0,0.721,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:46:33,140.5,145.1,4.6,17.71,40733.051,9.652,32932.707,1.237,8700,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,253.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.1,131.5,188.7,25.3,0.0,1562.0,1562.0,250,10.44,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,31.365,241.598,29.601,241.698,34.817,9640.815,9281.068,13384.134,2510.319,2528.753,2517.885,-7.565,2614.656,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:34,140.5,145.1,4.6,17.75,40825.055,9.648,32919.102,1.24,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.5,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,250,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.86,31.287,241.629,29.583,241.821,34.831,9651.542,9256.488,13374.729,2510.322,2528.756,2517.887,-7.565,2614.658,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:35,140.5,145.1,4.6,17.78,40894.055,9.647,32915.02,1.242,8700,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.5,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.895,31.319,241.559,29.629,241.803,34.884,9645.537,9276.391,13384.434,2510.324,2528.759,2517.89,-7.565,2614.661,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:36,140.5,145.1,4.6,17.8,40940.051,9.64,32892.121,1.245,0,0,8,17059,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.45,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,31.455,241.613,29.446,241.835,34.795,9643.729,9242.585,13359.291,2510.327,2528.761,2517.892,-7.565,2614.663,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:37,140.5,145.1,4.6,17.75,40825.055,9.651,32930.09,1.24,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,250,10.44,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.82,31.369,241.553,29.61,241.781,34.821,9650.08,9274.666,13386.291,2510.33,2528.764,2517.895,-7.565,2614.666,3760.0,0.721,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:38,140.5,145.1,4.6,17.72,40756.055,9.656,32946.766,1.237,8700,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,249,10.45,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.825,31.303,241.549,29.631,241.794,34.861,9652.173,9269.631,13384.432,2510.333,2528.767,2517.898,-7.565,2614.668,3760.0,0.721,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:39,140.5,145.1,4.6,17.71,40733.051,9.655,32941.879,1.237,0,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.5,145.1,131.5,188.8,25.3,0.0,1562.0,1562.0,249,10.43,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.868,31.326,241.561,29.636,241.818,34.788,9662.726,9242.68,13373.328,2510.335,2528.769,2517.901,-7.565,2614.671,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:40,140.5,145.1,4.6,17.69,40687.055,9.656,32947.938,1.235,8700,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,140.5,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,250,10.47,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.81,31.45,241.605,29.494,241.808,34.771,9660.012,9227.211,13360.792,2510.338,2528.772,2517.903,-7.565,2614.674,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:41,140.5,145.1,4.6,17.66,40618.055,9.667,32983.434,1.231,8700,0,8,17058,8700,97.5,100,0.0,1766.0,0.0,17.66,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.5,145.1,131.5,188.8,25.3,0.0,1562.0,1562.0,249,10.51,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.784,31.314,241.483,29.502,241.694,34.517,9654.042,9176.35,13321.016,2510.34,2528.775,2517.906,-7.565,2614.676,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:42,140.5,145.1,4.6,17.65,40595.055,9.653,32937.391,1.232,0,0,8,17058,8700,97.5,100,0.0,1766.0,0.0,17.66,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,252.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,140.5,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,249,10.5,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,31.191,241.538,29.635,241.79,34.725,9654.053,9224.029,13354.369,2510.343,2528.778,2517.908,-7.565,2614.678,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:43,140.5,145.1,4.6,17.68,40664.055,9.658,32953.078,1.234,0,0,8,17058,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,252.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,140.5,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,249,10.5,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.88,31.245,241.595,29.561,241.862,34.74,9662.259,9201.327,13344.438,2510.346,2528.78,2517.911,-7.565,2614.681,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:44,140.5,145.1,4.6,17.7,40710.055,9.664,32972.953,1.235,0,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,253.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.5,145.1,131.5,188.9,25.3,0.0,1562.0,1562.0,249,10.48,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,31.352,241.585,29.595,241.825,34.801,9672.09,9223.572,13366.896,2510.348,2528.783,2517.914,-7.565,2614.684,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:45,140.5,145.1,4.6,17.71,40733.051,9.679,33026.363,1.233,0,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1888.0,252.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.5,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,250,10.45,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.773,31.438,241.502,29.574,241.752,34.933,9679.885,9252.406,13392.287,2510.351,2528.785,2517.917,-7.565,2614.687,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:46,140.5,145.2,4.7,17.71,41618.469,9.681,33031.277,1.26,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.5,145.2,131.5,188.9,25.2,0.0,1562.0,1562.0,250,10.44,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.876,31.398,241.502,29.697,241.814,34.89,9687.699,9269.203,13409.614,2510.354,2528.788,2517.919,-7.565,2614.689,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:47,140.5,145.1,4.6,17.76,40848.055,9.694,33077.086,1.235,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.1,131.5,188.9,25.2,0.0,1562.0,1562.0,250,10.44,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.877,31.446,241.605,29.655,241.876,35.071,9697.879,9291.487,13432.658,2510.356,2528.791,2517.922,-7.565,2614.692,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:48,140.5,145.2,4.7,17.75,41712.473,9.692,33070.539,1.261,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.5,145.2,131.5,188.9,25.2,0.0,1562.0,1562.0,250,10.48,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.753,31.566,241.527,29.65,241.704,34.74,9687.197,9241.949,13390.348,2510.359,2528.794,2517.925,-7.565,2614.694,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:46:49,140.5,145.2,4.7,17.75,41712.473,9.7,33096.727,1.26,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.5,145.2,131.5,188.8,25.3,0.0,1562.0,1562.0,251,10.49,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.818,31.38,241.545,29.683,241.826,34.958,9698.49,9279.637,13424.735,2510.362,2528.796,2517.927,-7.565,2614.697,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:46:50,140.5,145.2,4.7,17.74,41688.973,9.686,33048.527,1.261,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.5,145.2,131.5,188.9,25.3,0.0,1562.0,1562.0,250,10.46,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.862,31.498,241.505,29.621,241.802,34.838,9688.018,9246.963,13394.305,2510.365,2528.799,2517.93,-7.565,2614.699,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:51,140.5,145.2,4.7,17.72,41641.973,9.69,33063.094,1.259,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1888.0,253.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.5,145.2,131.5,188.8,25.3,0.0,1562.0,1562.0,250,10.44,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.875,31.432,241.613,29.687,241.878,34.897,9691.999,9277.972,13419.0,2510.367,2528.802,2517.933,-7.565,2614.702,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:52,140.5,145.2,4.7,17.72,41641.973,9.69,33063.875,1.259,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.2,131.5,188.9,25.2,0.0,1562.0,1562.0,250,10.43,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.907,31.538,241.61,29.575,241.883,34.959,9687.242,9278.006,13415.41,2510.37,2528.804,2517.935,-7.565,2614.704,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:46:53,140.5,145.2,4.7,17.75,41712.473,9.68,33026.988,1.263,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,253.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.5,145.2,131.5,188.9,25.3,0.0,1562.0,1562.0,250,10.44,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,31.46,241.67,29.559,241.927,34.852,9683.255,9263.656,13402.396,2510.373,2528.807,2517.938,-7.565,2614.707,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:54,140.5,145.2,4.7,17.77,41759.477,9.683,33037.805,1.264,8700,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,140.5,145.2,131.5,188.9,25.3,0.0,1562.0,1562.0,249,10.44,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.892,31.373,241.662,29.548,241.893,34.959,9680.899,9266.186,13402.814,2510.375,2528.81,2517.941,-7.565,2614.709,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:55,140.5,145.2,4.7,17.75,41712.473,9.677,33018.473,1.263,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,271,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.5,145.2,131.5,188.9,25.2,0.0,1562.0,1562.0,249,10.44,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.871,31.569,241.663,29.472,241.885,34.765,9688.261,9214.262,13372.125,2510.378,2528.812,2517.944,-7.565,2614.712,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:46:56,140.5,145.2,4.7,17.72,41641.973,9.712,33135.785,1.257,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,271,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1316.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.5,145.2,131.6,188.9,25.2,0.0,1562.0,1562.0,249,10.45,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,31.526,241.554,29.624,241.699,34.921,9708.124,9261.329,13419.298,2510.381,2528.815,2517.946,-7.565,2614.715,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:46:57,140.5,145.2,4.7,17.76,41735.973,9.706,33118.031,1.26,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1316.0,1890.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7192.0,-2.0,140.5,145.2,131.6,189.0,25.2,0.0,1562.0,1562.0,249,10.43,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.831,31.485,241.646,29.477,241.819,34.918,9707.502,9229.974,13396.731,2510.383,2528.818,2517.949,-7.565,2614.717,3760.0,0.724,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:46:58,140.5,145.2,4.7,17.75,41712.473,9.706,33117.707,1.26,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1316.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7188.0,-0.0,140.5,145.2,131.6,188.9,25.2,0.0,1562.0,1562.0,250,10.45,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,31.455,241.573,29.615,241.76,34.918,9709.355,9244.494,13408.271,2510.386,2528.821,2517.952,-7.565,2614.72,3760.0,0.724,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:46:59,140.5,145.2,4.7,17.73,41665.469,9.721,33166.398,1.256,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1316.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.5,145.2,131.6,189.0,25.2,0.0,1562.0,1562.0,249,10.49,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.92,31.484,241.616,29.632,241.845,35.136,9719.805,9287.366,13445.542,2510.389,2528.823,2517.954,-7.565,2614.722,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:00,140.5,145.2,4.7,17.75,41712.473,9.72,33166.332,1.258,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1315.0,1890.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7192.0,-2.0,140.5,145.2,131.5,189.0,25.2,0.0,1562.0,1562.0,249,10.47,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,31.429,241.678,29.738,241.831,35.096,9718.299,9299.217,13452.452,2510.392,2528.826,2517.957,-7.565,2614.725,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:47:01,140.5,145.2,4.7,17.72,41641.973,9.723,33173.93,1.255,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1316.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.5,145.2,131.5,189.0,25.3,0.0,1562.0,1562.0,250,10.45,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,31.605,241.595,29.805,241.782,35.274,9730.209,9345.181,13492.994,2510.394,2528.828,2517.96,-7.565,2614.728,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:47:02,140.5,145.2,4.7,17.73,41665.469,9.726,33185.379,1.256,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1316.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.5,145.2,131.6,189.0,25.2,0.0,1562.0,1562.0,249,10.45,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.906,31.623,241.625,29.767,241.823,35.028,9722.652,9318.514,13468.826,2510.397,2528.831,2517.962,-7.565,2614.73,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:03,140.5,145.2,4.7,17.69,41571.477,9.718,33158.105,1.254,0,0,8,17062,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1890.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7189.0,-0.0,140.5,145.3,131.6,189.0,25.2,0.0,1562.0,1562.0,249,10.47,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.827,31.631,241.589,29.899,241.712,34.915,9712.855,9328.236,13469.074,2510.399,2528.834,2517.965,-7.565,2614.733,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:04,140.6,145.3,4.7,17.72,41641.973,9.722,33173.148,1.255,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.6,145.3,131.6,189.0,25.2,0.0,1562.0,1562.0,250,10.44,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,31.688,241.576,29.736,241.809,34.969,9725.869,9305.754,13462.643,2510.402,2528.837,2517.968,-7.565,2614.735,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:05,140.5,145.3,4.8,17.71,42504.023,9.716,33149.902,1.282,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1890.0,252.0,0.0,15620.0,15620.0,-2.004,7192.0,-2.0,140.5,145.3,131.6,189.0,25.2,0.0,1562.0,1562.0,250,10.46,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.979,31.72,241.65,29.697,241.875,34.953,9720.422,9313.984,13464.272,2510.405,2528.839,2517.97,-7.565,2614.738,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:06,140.5,145.3,4.8,17.72,42528.027,9.726,33184.77,1.282,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1890.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7192.0,-2.0,140.5,145.3,131.6,189.0,25.2,0.0,1562.0,1562.0,250,10.47,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.969,31.8,241.676,29.716,241.892,34.969,9725.02,9328.047,13477.365,2510.408,2528.842,2517.973,-7.565,2614.74,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:07,140.5,145.3,4.8,17.75,42600.027,9.73,33199.453,1.283,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.5,145.3,131.6,189.0,25.3,0.0,1562.0,1562.0,250,10.45,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.893,31.782,241.654,29.768,241.853,34.964,9736.83,9327.788,13485.715,2510.41,2528.845,2517.976,-7.565,2614.743,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:08,140.5,145.3,4.8,17.76,42624.027,9.742,33238.191,1.282,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1890.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7191.0,-0.0,140.5,145.3,131.6,189.0,25.3,0.0,1562.0,1562.0,250,10.43,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,31.728,241.563,29.796,241.805,35.14,9740.592,9354.596,13507.408,2510.413,2528.847,2517.979,-7.565,2614.746,3760.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:09,140.5,145.3,4.8,17.79,42696.031,9.725,33181.527,1.287,0,0,8,17066,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.5,145.3,131.6,189.0,25.3,0.0,1562.0,1562.0,250,10.41,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.84,31.735,241.622,29.565,241.815,34.879,9720.565,9271.713,13435.046,2510.416,2528.85,2517.981,-7.565,2614.748,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:10,140.5,145.3,4.8,17.81,42744.027,9.726,33184.684,1.288,0,0,8,17066,8700,97.5,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1315.0,1891.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7189.0,-0.0,140.5,145.3,131.5,189.1,25.2,0.0,1562.0,1562.0,249,10.43,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,31.695,241.496,29.651,241.715,34.9,9731.725,9271.574,13443.207,2510.418,2528.853,2517.984,-7.565,2614.751,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:11,140.6,145.3,4.7,17.82,41876.973,9.724,33179.559,1.262,8700,0,8,17063,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1891.0,253.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.5,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,252,10.44,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.763,31.668,241.5,29.554,241.637,34.785,9715.008,9235.338,13406.224,2510.421,2528.855,2517.987,-7.565,2614.753,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.634
2025-10-20T15:47:12,140.6,145.3,4.7,17.83,41900.473,9.715,33146.438,1.264,0,0,8,17063,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1316.0,1891.0,252.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.5,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,252,10.48,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,31.719,241.528,29.518,241.747,34.906,9726.928,9248.286,13423.791,2510.424,2528.858,2517.989,-7.565,2614.756,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.634
2025-10-20T15:47:13,140.6,145.3,4.7,17.81,41853.469,9.738,33224.523,1.26,8700,0,8,17063,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1890.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7192.0,-2.0,140.6,145.3,131.6,189.0,25.3,0.0,1562.0,1562.0,251,10.47,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.843,31.856,241.518,29.478,241.738,35.138,9747.015,9285.154,13463.707,2510.427,2528.861,2517.992,-7.565,2614.758,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T15:47:14,140.6,145.3,4.7,17.77,41759.477,9.757,33290.648,1.254,0,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.6,145.3,131.6,189.0,25.3,0.0,1562.0,1562.0,250,10.45,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.955,31.775,241.584,29.568,241.86,35.074,9755.172,9296.06,13476.849,2510.429,2528.864,2517.995,-7.565,2614.761,3760.0,0.724,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:15,140.6,145.3,4.7,17.79,41806.477,9.744,33248.094,1.257,0,0,8,17063,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,252.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.6,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,250,10.48,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.912,31.774,241.639,29.527,241.872,35.274,9750.33,9325.179,13493.689,2510.432,2528.866,2517.998,-7.565,2614.764,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:16,140.6,145.3,4.7,17.81,41853.469,9.755,33284.293,1.257,8700,0,8,17063,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1890.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7189.0,-0.0,140.6,145.3,131.6,189.0,25.3,0.0,1562.0,1562.0,249,10.51,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,31.811,241.564,29.569,241.8,35.261,9753.229,9325.824,13496.233,2510.435,2528.869,2518.0,-7.565,2614.766,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:17,140.6,145.3,4.7,17.8,41829.973,9.753,33278.676,1.257,0,0,8,17063,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.6,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,249,10.49,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,31.815,241.506,29.614,241.75,35.282,9750.896,9343.188,13506.504,2510.437,2528.872,2518.003,-7.565,2614.769,3760.0,0.722,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:18,140.6,145.3,4.7,17.78,41782.973,9.743,33244.367,1.257,8700,0,8,17063,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7192.0,-2.0,140.6,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,249,10.47,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.801,31.951,241.538,29.584,241.713,35.115,9746.363,9320.68,13487.575,2510.44,2528.875,2518.006,-7.565,2614.771,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:19,140.6,145.3,4.7,17.79,41806.477,9.768,33326.793,1.254,0,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,253.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.6,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,249,10.44,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,31.79,241.518,29.676,241.768,35.168,9768.498,9327.008,13508.114,2510.443,2528.877,2518.008,-7.565,2614.774,3760.0,0.723,0,-21.053,249,0.0,498,143.333,11.733
