TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:47:20,140.5,145.3,4.8,17.79,42696.031,9.762,33308.559,1.282,8700,0,8,17066,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7189.0,-0.0,140.6,145.3,131.6,189.1,25.2,0.0,1562.0,1562.0,250,10.43,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.829,31.721,241.55,29.606,241.784,35.211,9757.036,9310.445,13488.46,2510.446,2528.88,2518.011,-7.565,2614.777,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:21,140.6,145.3,4.7,17.82,41876.973,9.761,33305.539,1.257,0,0,8,17063,8700,97.667,100,0.0,1782.0,0.0,17.82,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,140.6,145.3,131.6,189.1,25.4,0.0,1562.0,1562.0,250,10.47,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.821,31.714,241.503,29.72,241.738,35.079,9753.596,9300.216,13478.807,2510.448,2528.883,2518.014,-7.565,2614.779,3760.0,0.723,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:22,140.6,145.3,4.7,17.79,41806.477,9.745,33248.859,1.257,8700,0,8,17063,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,253.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,140.6,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,250,10.45,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,31.667,241.544,29.629,241.815,35.057,9742.605,9289.285,13463.138,2510.451,2528.885,2518.017,-7.565,2614.782,3760.0,0.724,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:47:23,140.6,145.3,4.7,17.77,41759.477,9.745,33251.559,1.256,0,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7187.0,-0.0,140.6,145.3,131.6,189.1,25.2,0.0,1562.0,1562.0,249,10.43,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.898,31.669,241.622,29.669,241.844,34.976,9746.533,9274.486,13455.801,2510.454,2528.888,2518.019,-7.565,2614.784,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:24,140.6,145.3,4.7,17.77,41759.477,9.758,33293.484,1.254,0,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,253.0,0.0,15620.0,15620.0,2.004,7187.0,-0.0,140.6,145.3,131.6,189.1,25.3,0.0,1562.0,1562.0,249,10.42,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.899,31.585,241.583,29.782,241.814,35.052,9757.012,9291.248,13475.147,2510.456,2528.891,2518.022,-7.565,2614.787,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:47:25,140.6,145.3,4.7,17.76,41735.973,9.757,33290.207,1.254,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1316.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,140.6,145.3,131.6,189.1,25.2,0.0,1562.0,1562.0,250,10.41,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.935,31.689,241.599,29.695,241.843,35.139,9763.04,9289.638,13478.28,2510.459,2528.894,2518.025,-7.565,2614.79,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:26,140.6,145.3,4.7,17.74,41688.973,9.751,33270.312,1.253,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7188.0,-0.0,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,250,10.43,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.848,31.676,241.538,29.753,241.679,34.929,9739.768,9283.758,13457.373,2510.462,2528.896,2518.027,-7.565,2614.792,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:27,140.6,145.4,4.8,17.76,42623.895,9.746,33254.711,1.282,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7190.0,-0.0,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,249,10.43,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.921,31.592,241.628,29.648,241.849,35.134,9754.729,9287.843,13470.922,2510.465,2528.899,2518.03,-7.565,2614.795,3760.0,0.724,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:47:28,140.6,145.4,4.8,17.75,42599.891,9.761,33304.727,1.279,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,2.004,7191.0,-0.0,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,249,10.42,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.893,31.697,241.593,29.781,241.807,35.152,9767.017,9304.804,13491.611,2510.467,2528.902,2518.033,-7.565,2614.797,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:29,140.6,145.4,4.8,17.76,42623.895,9.764,33313.602,1.279,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,250,10.41,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.982,31.787,241.599,29.734,241.855,35.346,9767.122,9357.801,13528.445,2510.47,2528.904,2518.035,-7.565,2614.8,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:30,140.6,145.4,4.8,17.76,42623.895,9.765,33319.211,1.279,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,250,10.4,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.943,31.872,241.696,29.648,241.891,35.209,9768.156,9332.172,13511.087,2510.473,2528.907,2518.038,-7.565,2614.802,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:31,140.6,145.4,4.8,17.77,42647.891,9.782,33375.957,1.278,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,252.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,140.6,145.4,131.7,189.1,25.2,0.0,1562.0,1562.0,250,10.4,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.913,31.833,241.634,29.807,241.848,35.292,9784.35,9364.979,13545.673,2510.476,2528.91,2518.041,-7.565,2614.805,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:32,140.6,145.4,4.8,17.77,42647.891,9.78,33368.207,1.278,0,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,252.0,0.0,15620.0,15620.0,2.004,7192.0,-2.0,140.6,145.4,131.7,189.1,25.2,0.0,1562.0,1562.0,251,10.42,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.951,31.895,241.635,29.684,241.887,35.326,9784.201,9351.598,13536.348,2510.478,2528.912,2518.044,-7.565,2614.808,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:33,140.7,145.4,4.7,17.79,41806.477,9.779,33366.02,1.253,0,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,251,10.43,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.864,32.064,241.612,29.763,241.772,35.177,9783.416,9354.76,13538.228,2510.481,2528.915,2518.046,-7.565,2614.81,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:34,140.6,145.4,4.8,17.78,42671.895,9.812,33477.074,1.275,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,250,10.46,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.97,32.071,241.606,29.726,241.87,35.441,9814.825,9391.94,13586.384,2510.483,2528.918,2518.049,-7.565,2614.813,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:35,140.6,145.4,4.8,17.76,42623.895,9.816,33493.445,1.273,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,254.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.6,145.4,131.7,189.1,25.4,0.0,1562.0,1562.0,250,10.45,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.944,32.025,241.668,29.842,241.919,35.401,9820.418,9399.765,13595.619,2510.486,2528.921,2518.052,-7.565,2614.815,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:36,140.6,145.4,4.8,17.76,42623.895,9.819,33502.75,1.272,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.6,145.4,131.7,189.1,25.2,0.0,1562.0,1562.0,251,10.45,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.937,32.022,241.633,29.88,241.906,35.538,9820.423,9428.336,13615.77,2510.489,2528.923,2518.055,-7.565,2614.818,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:37,140.6,145.4,4.8,17.76,42623.895,9.826,33525.754,1.271,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,252.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.6,145.4,131.7,189.1,25.2,0.0,1562.0,1562.0,251,10.46,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.927,32.043,241.632,29.819,241.91,35.426,9825.896,9389.5,13592.617,2510.492,2528.926,2518.057,-7.565,2614.821,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:38,140.6,145.4,4.8,17.74,42575.891,9.831,33543.996,1.269,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.6,145.4,131.7,189.1,25.4,0.0,1562.0,1562.0,251,10.45,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.925,31.986,241.63,29.932,241.915,35.421,9829.633,9403.473,13605.213,2510.494,2528.929,2518.06,-7.565,2614.823,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:39,140.6,145.4,4.8,17.73,42551.891,9.832,33545.867,1.268,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,251,10.46,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,31.999,241.587,29.801,241.842,35.255,9828.893,9335.881,13557.623,2510.497,2528.932,2518.063,-7.565,2614.826,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:40,140.6,145.4,4.8,17.76,42623.895,9.851,33611.992,1.268,0,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,251,10.49,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.899,31.951,241.588,30.067,241.874,35.348,9860.854,9372.291,13606.277,2510.5,2528.934,2518.065,-7.565,2614.829,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:41,140.6,145.4,4.8,17.75,42599.891,9.855,33625.629,1.267,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.6,145.4,131.7,189.1,25.4,0.0,1562.0,1562.0,251,10.48,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,31.824,241.502,29.974,241.683,35.256,9836.687,9332.471,13561.311,2510.503,2528.937,2518.068,-7.565,2614.831,3760.0,0.725,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:42,140.6,145.4,4.8,17.77,42647.891,9.838,33566.367,1.271,0,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,254.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.7,145.4,131.7,189.1,25.4,0.0,1562.0,1562.0,251,10.45,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.909,31.786,241.609,29.983,241.87,35.246,9841.154,9322.066,13557.066,2510.505,2528.94,2518.071,-7.565,2614.834,3760.0,0.725,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:43,140.6,145.4,4.8,17.75,42599.891,9.845,33591.352,1.268,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.6,145.4,131.7,189.1,25.4,0.0,1562.0,1562.0,251,10.43,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.869,31.877,241.602,30.041,241.843,35.569,9853.602,9389.32,13612.55,2510.508,2528.943,2518.073,-7.565,2614.836,3760.0,0.725,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:44,140.6,145.4,4.8,17.76,42623.895,9.847,33599.191,1.269,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,251,10.42,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.85,31.941,241.557,29.983,241.811,35.509,9854.502,9377.854,13605.103,2510.511,2528.945,2518.076,-7.565,2614.839,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:45,140.6,145.4,4.8,17.74,42575.891,9.853,33619.336,1.266,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.6,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,251,10.41,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.852,31.935,241.57,30.04,241.83,35.642,9852.066,9424.881,13636.311,2510.514,2528.948,2518.079,-7.565,2614.842,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:46,140.7,145.4,4.7,17.73,41665.469,9.844,33588.043,1.24,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.7,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,251,10.42,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.799,32.094,241.558,29.829,241.808,35.559,9846.887,9384.653,13604.348,2510.517,2528.951,2518.082,-7.565,2614.844,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:47,140.7,145.4,4.7,17.71,41618.469,9.854,33622.168,1.238,0,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,251,10.4,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.687,32.121,241.456,30.017,241.677,35.471,9855.993,9404.372,13624.709,2510.519,2528.953,2518.085,-7.565,2614.847,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:47:48,140.7,145.5,4.8,17.7,42480.031,9.847,33598.949,1.264,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1317.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.7,145.4,131.7,189.1,25.3,0.0,1562.0,1562.0,250,10.41,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.64,32.229,241.366,29.959,241.556,35.262,9840.007,9373.449,13591.961,2510.522,2528.956,2518.087,-7.565,2614.849,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:47:49,140.7,145.4,4.7,17.73,41665.469,9.868,33671.047,1.237,0,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.5,131.8,189.1,25.3,0.0,1562.0,1562.0,250,10.4,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.824,32.025,241.39,30.092,241.684,35.347,9870.482,9385.369,13622.262,2510.525,2528.959,2518.09,-7.565,2614.852,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:47:50,140.7,145.5,4.8,17.71,42504.023,9.852,33616.523,1.264,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.5,131.8,189.1,25.3,0.0,1562.0,1562.0,251,10.4,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.804,32.027,241.519,29.96,241.753,35.473,9845.897,9394.197,13610.59,2510.527,2528.961,2518.093,-7.565,2614.855,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:47:51,140.7,145.5,4.8,17.74,42576.027,9.845,33591.574,1.267,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.7,145.5,131.8,189.1,25.4,0.0,1562.0,1562.0,250,10.39,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.853,32.036,241.496,29.999,241.758,35.318,9844.108,9375.129,13595.718,2510.53,2528.964,2518.096,-7.565,2614.857,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:47:52,140.7,145.5,4.8,17.73,42552.023,9.859,33638.414,1.265,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,-2.004,7195.0,-562949953421312.0,140.7,145.5,131.8,189.1,25.3,0.0,1562.0,1562.0,250,10.38,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.881,31.903,241.572,30.213,241.822,35.404,9857.822,9412.703,13631.984,2510.533,2528.967,2518.098,-7.565,2614.86,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:47:53,140.7,145.5,4.8,17.73,42552.023,9.861,33647.031,1.265,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.7,145.5,131.8,189.1,25.3,0.0,1562.0,1562.0,252,10.41,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.84,31.838,241.533,30.11,241.747,35.319,9861.307,9347.219,13589.157,2510.535,2528.97,2518.101,-7.565,2614.862,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:47:54,140.7,145.5,4.8,17.7,42480.031,9.859,33639.367,1.263,0,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,140.7,145.5,131.8,189.1,25.3,0.0,1562.0,1562.0,252,10.42,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.806,31.856,241.538,30.087,241.751,35.333,9865.492,9335.125,13584.026,2510.538,2528.973,2518.104,-7.565,2614.865,3760.0,0.726,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:47:55,140.7,145.5,4.8,17.76,42624.027,9.874,33690.484,1.265,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1891.0,254.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.7,145.5,131.8,189.1,25.4,0.0,1562.0,1562.0,250,10.41,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.854,31.922,241.494,30.052,241.744,35.39,9874.623,9338.953,13593.124,2510.541,2528.975,2518.107,-7.565,2614.868,3760.0,0.726,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:47:56,140.7,145.5,4.8,17.8,42720.023,9.863,33651.137,1.269,0,0,8,17066,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1892.0,254.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.7,145.5,131.8,189.2,25.4,0.0,1562.0,1562.0,250,10.4,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.808,31.923,241.481,30.071,241.63,35.237,9864.135,9324.592,13575.596,2510.544,2528.978,2518.109,-7.565,2614.87,3760.0,0.726,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:47:57,140.7,145.5,4.8,17.83,42792.027,9.876,33697.051,1.27,8700,0,8,17067,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1892.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7195.0,-562949953421312.0,140.7,145.5,131.8,189.2,25.3,0.0,1562.0,1562.0,251,10.39,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.926,32.039,241.58,30.077,241.813,35.654,9887.518,9408.175,13650.456,2510.546,2528.981,2518.112,-7.565,2614.873,3760.0,0.725,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:47:58,140.7,145.5,4.8,17.8,42720.023,9.873,33687.43,1.268,0,0,8,17066,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1892.0,254.0,0.0,15620.0,15620.0,-2.004,7192.0,-2.0,140.7,145.5,131.8,189.2,25.4,0.0,1562.0,1562.0,250,10.38,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.928,32.188,241.619,29.962,241.836,35.529,9873.262,9403.795,13636.697,2510.549,2528.984,2518.115,-7.565,2614.875,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:47:59,140.7,145.6,4.9,17.8,43610.082,9.881,33714.633,1.294,0,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1318.0,1892.0,253.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.7,145.5,131.8,189.2,25.4,0.0,1562.0,1562.0,250,10.4,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.88,32.211,241.62,30.15,241.819,35.599,9877.641,9466.506,13683.412,2510.552,2528.986,2518.118,-7.565,2614.878,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:48:00,140.7,145.6,4.9,17.8,43610.082,9.88,33709.785,1.294,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1318.0,1892.0,254.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.7,145.6,131.8,189.2,25.4,0.0,1562.0,1562.0,251,10.44,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.869,32.236,241.548,30.159,241.769,35.52,9878.297,9453.294,13674.556,2510.555,2528.989,2518.12,-7.565,2614.881,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:01,140.7,145.6,4.9,17.76,43512.082,9.869,33673.422,1.292,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1318.0,1892.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.7,145.6,131.8,189.2,25.4,0.0,1562.0,1562.0,251,10.43,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.926,32.071,241.579,30.144,241.855,35.491,9866.411,9447.215,13662.139,2510.557,2528.992,2518.123,-7.565,2614.883,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:02,140.8,145.6,4.8,17.79,42696.031,9.874,33690.996,1.267,8700,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,277,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1892.0,253.0,0.0,15620.0,15620.0,-2.004,7196.0,-3.6893488147419103e+19,140.8,145.6,131.8,189.2,25.3,0.0,1562.0,1562.0,251,10.46,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,32.042,241.563,30.137,241.804,35.601,9867.809,9443.472,13660.518,2510.56,2528.995,2518.126,-7.565,2614.886,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:03,140.7,145.6,4.9,17.78,43561.086,9.864,33656.207,1.294,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7191.0,-0.0,140.8,145.6,131.8,189.1,25.3,0.0,1562.0,1562.0,251,10.43,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.75,32.155,241.499,30.199,241.656,35.377,9869.578,9408.447,13637.264,2510.563,2528.997,2518.128,-7.565,2614.888,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:04,140.7,145.6,4.9,17.78,43561.086,9.896,33764.738,1.29,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1318.0,1892.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7187.0,-0.0,140.7,145.6,131.8,189.2,25.3,0.0,1562.0,1562.0,251,10.43,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.778,32.089,241.431,30.282,241.632,35.634,9902.588,9445.639,13687.061,2510.566,2529.0,2518.131,-7.565,2614.891,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:05,140.8,145.6,4.8,17.8,42720.023,9.894,33756.816,1.266,8700,0,8,17066,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1892.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7188.0,-0.0,140.8,145.6,131.8,189.2,25.3,0.0,1562.0,1562.0,251,10.43,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.832,32.163,241.475,30.171,241.705,35.556,9898.468,9417.45,13664.414,2510.568,2529.003,2518.134,-7.565,2614.894,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:06,140.8,145.6,4.8,17.79,42696.031,9.901,33781.711,1.264,0,0,8,17066,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1318.0,1892.0,255.0,0.0,15620.0,15620.0,-2.004,7191.0,-0.0,140.7,145.6,131.8,189.2,25.5,0.0,1562.0,1562.0,251,10.46,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.899,32.187,241.566,30.233,241.803,35.612,9898.294,9457.887,13692.509,2510.571,2529.006,2518.137,-7.565,2614.896,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:07,140.8,145.6,4.8,17.79,42696.031,9.9,33779.086,1.264,8700,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1892.0,253.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.8,145.6,131.8,189.2,25.3,0.0,1562.0,1562.0,251,10.44,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.897,32.238,241.596,30.156,241.808,35.587,9901.779,9442.492,13684.088,2510.574,2529.008,2518.139,-7.565,2614.899,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:08,140.8,145.6,4.8,17.76,42624.027,9.909,33808.441,1.261,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1318.0,1892.0,254.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.7,145.6,131.8,189.2,25.4,0.0,1562.0,1562.0,251,10.48,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.888,32.141,241.582,30.276,241.79,35.415,9904.478,9423.227,13672.736,2510.577,2529.011,2518.142,-7.565,2614.902,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:48:09,140.8,145.6,4.8,17.77,42648.031,9.905,33796.199,1.262,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1892.0,253.0,0.0,15620.0,15620.0,-0.0,7188.0,-0.0,140.8,145.6,131.8,189.2,25.3,0.0,1562.0,1562.0,252,10.45,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.842,31.997,241.556,30.31,241.733,35.473,9895.387,9422.958,13666.322,2510.579,2529.014,2518.145,-7.565,2614.904,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:48:10,140.8,145.6,4.8,17.75,42600.027,9.887,33734.312,1.263,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1892.0,255.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,140.8,145.6,131.8,189.2,25.5,0.0,1562.0,1562.0,250,10.48,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.839,32.056,241.534,30.226,241.711,35.41,9894.074,9385.135,13639.064,2510.582,2529.017,2518.148,-7.565,2614.907,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:48:11,140.8,145.6,4.8,17.71,42504.023,9.898,33771.371,1.259,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1892.0,254.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.8,145.6,131.8,189.2,25.4,0.0,1562.0,1562.0,250,10.45,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.725,32.201,241.466,30.284,241.519,35.49,9898.791,9418.066,13665.288,2510.585,2529.019,2518.15,-7.565,2614.909,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:48:12,140.8,145.6,4.8,17.71,42504.023,9.905,33797.348,1.258,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1891.0,254.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.8,145.6,131.8,189.1,25.4,0.0,1562.0,1562.0,252,10.44,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.765,32.327,241.559,30.272,241.682,35.571,9911.123,9454.979,13699.428,2510.588,2529.022,2518.153,-7.565,2614.912,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:48:13,140.8,145.6,4.8,17.72,42528.027,9.914,33825.133,1.257,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1892.0,254.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.8,145.6,131.8,189.2,25.4,0.0,1562.0,1562.0,252,10.44,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.67,32.23,241.514,30.371,241.625,35.657,9916.756,9483.721,13723.565,2510.591,2529.025,2518.156,-7.565,2614.915,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:48:14,140.8,145.6,4.8,17.73,42552.023,9.916,33833.832,1.258,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.8,145.6,131.8,189.1,25.3,0.0,1562.0,1562.0,250,10.45,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.702,32.271,241.441,30.274,241.616,35.65,9917.088,9455.348,13704.279,2510.593,2529.028,2518.159,-7.565,2614.917,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:48:15,140.8,145.6,4.8,17.73,42552.023,9.919,33844.094,1.257,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,278,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1891.0,254.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.8,145.6,131.8,189.1,25.4,0.0,1562.0,1562.0,252,10.44,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.673,32.31,241.475,30.287,241.612,35.551,9915.502,9447.767,13697.657,2510.596,2529.031,2518.161,-7.565,2614.92,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:48:16,140.8,145.6,4.8,17.73,42552.023,9.929,33879.098,1.256,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1318.0,1891.0,253.0,0.0,15620.0,15620.0,2.004,7187.0,-0.0,140.8,145.6,131.8,189.1,25.3,0.0,1562.0,1562.0,252,10.42,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.667,32.191,241.481,30.412,241.644,35.681,9925.604,9481.627,13728.407,2510.599,2529.033,2518.164,-7.565,2614.923,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:48:17,140.8,145.6,4.8,17.74,42576.027,9.929,33878.875,1.257,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1891.0,254.0,0.0,15620.0,15620.0,-0.0,7188.0,-0.0,140.8,145.6,131.9,189.1,25.4,0.0,1562.0,1562.0,251,10.44,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.673,32.195,241.458,30.46,241.652,35.653,9938.04,9460.854,13722.95,2510.602,2529.036,2518.167,-7.565,2614.925,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:48:18,140.8,145.6,4.8,17.76,42624.027,9.922,33853.875,1.259,0,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1891.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7187.0,-0.0,140.8,145.6,131.9,189.1,25.4,0.0,1562.0,1562.0,251,10.43,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.602,32.42,241.462,30.321,241.607,35.68,9934.307,9461.352,13721.021,2510.604,2529.039,2518.17,-7.565,2614.928,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:48:19,140.8,145.6,4.8,17.76,42624.027,9.947,33940.238,1.256,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1891.0,254.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.8,145.6,131.9,189.1,25.4,0.0,1562.0,1562.0,250,10.44,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.674,32.423,241.395,30.267,241.627,35.659,9941.027,9463.648,13727.374,2510.607,2529.042,2518.172,-7.565,2614.93,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:48:20,140.8,145.6,4.8,17.76,42624.027,9.94,33916.816,1.257,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,278,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1891.0,253.0,0.0,15620.0,15620.0,2.004,7189.0,-0.0,140.8,145.6,131.9,189.1,25.3,0.0,1562.0,1562.0,250,10.42,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.643,32.242,241.427,30.373,241.666,35.574,9927.785,9465.01,13718.427,2510.61,2529.044,2518.175,-7.565,2614.933,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:48:21,140.8,145.6,4.8,17.75,42600.027,9.917,33837.781,1.259,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,278,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7189.0,-0.0,140.8,145.7,131.9,189.1,25.4,0.0,1562.0,1562.0,252,10.43,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.643,32.153,241.34,30.354,241.593,35.667,9915.577,9461.168,13707.042,2510.613,2529.047,2518.178,-7.565,2614.936,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:48:22,140.8,145.6,4.8,17.76,42624.027,9.915,33828.879,1.26,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,278,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1891.0,255.0,0.0,15620.0,15620.0,2.004,7189.0,-0.0,140.8,145.6,131.9,189.1,25.5,0.0,1562.0,1562.0,251,10.42,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.706,32.312,241.354,30.397,241.605,35.7,9926.344,9474.857,13724.312,2510.615,2529.05,2518.181,-7.565,2614.938,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:48:23,140.8,145.7,4.9,17.74,43462.945,9.913,33821.82,1.285,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,255.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,140.8,145.7,131.9,189.1,25.5,0.0,1562.0,1562.0,251,10.4,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.721,32.277,241.415,30.156,241.639,35.628,9908.16,9446.127,13691.316,2510.618,2529.052,2518.184,-7.565,2614.941,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:48:24,140.8,145.6,4.8,17.77,42648.031,9.933,33890.312,1.258,8700,0,8,17066,8700,97.5,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,140.8,145.7,131.9,189.1,25.3,0.0,1562.0,1562.0,251,10.41,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.737,32.366,241.403,30.35,241.616,35.515,9938.248,9435.996,13705.979,2510.621,2529.055,2518.186,-7.565,2614.944,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:48:25,140.8,145.7,4.9,17.75,43487.445,9.938,33908.863,1.282,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,253.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.8,145.7,131.9,189.1,25.3,0.0,1562.0,1562.0,251,10.45,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.766,32.353,241.428,30.338,241.609,35.48,9937.036,9436.404,13705.542,2510.624,2529.058,2518.189,-7.565,2614.946,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:48:26,140.8,145.7,4.9,17.74,43462.945,9.938,33909.934,1.282,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,255.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.8,145.7,131.9,189.1,25.5,0.0,1562.0,1562.0,252,10.45,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.661,32.415,241.392,30.378,241.425,35.476,9938.07,9438.393,13707.819,2510.626,2529.061,2518.192,-7.565,2614.949,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:48:27,140.8,145.7,4.9,17.75,43487.445,9.956,33971.312,1.28,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7190.0,-0.0,140.8,145.7,131.9,189.1,25.4,0.0,1562.0,1562.0,251,10.43,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.804,32.443,241.517,30.441,241.648,35.727,9963.386,9498.001,13767.149,2510.629,2529.063,2518.195,-7.565,2614.951,3760.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
