TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:48:28,140.8,145.7,4.9,17.75,43487.445,9.944,33929.25,1.282,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7190.0,-0.0,140.8,145.7,131.9,189.1,25.4,0.0,1562.0,1562.0,251,10.41,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.826,32.573,241.596,30.264,241.705,35.822,9949.25,9516.874,13769.684,2510.632,2529.066,2518.197,-7.565,2614.954,3760.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:48:29,140.8,145.7,4.9,17.75,43487.445,9.951,33951.211,1.281,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1891.0,255.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.8,145.7,131.9,189.1,25.5,0.0,1562.0,1562.0,251,10.4,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.778,32.668,241.636,30.414,241.725,35.735,9953.404,9547.852,13794.219,2510.635,2529.069,2518.2,-7.565,2614.957,3760.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:48:30,140.8,145.7,4.9,17.7,43364.949,9.954,33964.66,1.277,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.8,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.38,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.775,32.622,241.601,30.427,241.726,35.814,9944.566,9579.153,13809.838,2510.637,2529.072,2518.203,-7.565,2614.959,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:31,140.8,145.7,4.9,17.7,43364.949,9.942,33922.52,1.278,8700,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7191.0,-0.0,140.8,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.39,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.852,32.655,241.604,30.465,241.801,35.646,9941.928,9557.685,13792.907,2510.641,2529.075,2518.207,-7.565,2614.963,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:32,140.8,145.7,4.9,17.7,43364.949,9.944,33927.961,1.278,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7192.0,-2.0,140.8,145.7,132.0,189.0,25.4,0.0,1562.0,1562.0,251,10.43,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.858,32.516,241.615,30.413,241.822,35.746,9939.834,9561.408,13794.011,2510.643,2529.077,2518.208,-7.565,2614.965,3760.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:33,140.8,145.7,4.9,17.68,43315.949,9.93,33881.934,1.278,8700,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7192.0,-2.0,140.8,145.7,132.0,189.0,25.4,0.0,1562.0,1562.0,251,10.42,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.796,32.536,241.566,30.367,241.756,35.519,9931.697,9498.095,13744.175,2510.646,2529.08,2518.211,-7.565,2614.968,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:34,140.8,145.7,4.9,17.72,43413.945,9.952,33954.52,1.279,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,2.004,7193.0,-131072.0,140.8,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.41,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.817,32.292,241.425,30.557,241.62,35.578,9941.251,9508.728,13758.68,2510.648,2529.083,2518.214,-7.565,2614.97,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:35,140.8,145.7,4.9,17.72,43413.945,9.928,33875.434,1.282,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.8,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.4,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,32.359,241.556,30.356,241.794,35.784,9938.497,9507.077,13755.407,2510.651,2529.085,2518.217,-7.565,2614.973,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:36,140.8,145.7,4.9,17.71,43389.441,9.941,33919.719,1.279,8700,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,140.8,145.7,132.0,189.0,25.4,0.0,1562.0,1562.0,250,10.4,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.933,32.311,241.601,30.425,241.788,35.676,9937.558,9502.892,13751.649,2510.654,2529.088,2518.219,-7.565,2614.975,3760.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:48:37,140.8,145.8,5.0,17.68,44200.0,9.935,33896.531,1.304,0,0,8,17072,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-2.004,7196.0,-3.6893488147419103e+19,140.8,145.8,132.0,189.0,25.4,0.0,1562.0,1562.0,250,10.38,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.93,32.282,241.609,30.37,241.781,35.753,9938.145,9498.826,13749.324,2510.657,2529.091,2518.222,-7.565,2614.978,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:38,140.8,145.8,5.0,17.68,44200.0,9.942,33923.059,1.303,8700,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.8,145.8,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.4,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.875,32.303,241.606,30.396,241.715,35.67,9945.869,9474.738,13738.328,2510.659,2529.094,2518.225,-7.565,2614.981,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:39,140.8,145.8,5.0,17.69,44225.004,9.943,33925.656,1.304,8700,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.8,145.8,132.0,189.0,25.4,0.0,1562.0,1562.0,250,10.39,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.865,32.372,241.627,30.352,241.723,35.842,9943.876,9511.779,13762.755,2510.662,2529.096,2518.228,-7.565,2614.983,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:48:40,140.8,145.8,5.0,17.71,44274.996,9.954,33964.359,1.304,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.8,145.8,132.0,189.0,25.3,0.0,1562.0,1562.0,250,10.38,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.778,32.481,241.638,30.314,241.708,35.726,9963.326,9476.061,13751.71,2510.665,2529.099,2518.23,-7.565,2614.986,3760.0,0.724,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:48:41,140.8,145.8,5.0,17.72,44300.0,9.973,34027.871,1.302,8700,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.8,145.8,132.0,189.0,25.4,0.0,1562.0,1562.0,253,10.39,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.6,32.647,241.522,30.461,241.526,35.668,9980.058,9490.933,13774.277,2510.668,2529.102,2518.233,-7.565,2614.989,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T15:48:42,140.8,145.8,5.0,17.69,44225.004,9.994,34098.781,1.297,0,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,2.004,7197.0,-2.4178516392292583e+24,140.8,145.8,132.0,189.0,25.3,0.0,1562.0,1562.0,253,10.45,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.725,32.577,241.454,30.385,241.603,35.928,9993.842,9527.656,13809.609,2510.671,2529.105,2518.236,-7.565,2614.991,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T15:48:43,140.8,145.8,5.0,17.69,44225.004,9.967,34008.535,1.3,8700,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.8,145.8,132.0,189.0,25.4,0.0,1562.0,1562.0,250,10.45,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.628,32.608,241.52,30.376,241.617,35.867,9964.977,9538.736,13796.546,2510.673,2529.108,2518.239,-7.565,2614.994,3760.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:48:44,140.8,145.8,5.0,17.69,44225.004,9.967,34005.824,1.301,0,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.8,145.8,132.0,189.0,25.5,0.0,1562.0,1562.0,250,10.44,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.756,32.729,241.462,30.234,241.717,35.909,9970.852,9532.975,13796.606,2510.676,2529.111,2518.241,-7.565,2614.997,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:48:45,140.8,145.8,5.0,17.69,44225.004,9.982,34057.977,1.299,8700,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.8,145.8,132.0,189.0,25.4,0.0,1562.0,1562.0,252,10.42,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.697,32.609,241.493,30.373,241.687,35.786,9980.122,9525.002,13797.739,2510.679,2529.113,2518.244,-7.565,2614.999,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:48:46,140.8,145.8,5.0,17.69,44225.004,9.976,34039.477,1.299,8700,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.8,145.8,132.0,189.0,25.3,0.0,1562.0,1562.0,252,10.4,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.799,32.645,241.459,30.391,241.757,35.921,9975.386,9556.164,13816.172,2510.682,2529.116,2518.247,-7.565,2615.002,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:48:47,140.8,145.8,5.0,17.69,44225.004,9.974,34029.844,1.3,0,0,8,17072,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.8,145.8,132.0,189.0,25.4,0.0,1562.0,1562.0,252,10.41,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.787,32.725,241.482,30.397,241.733,35.824,9972.025,9552.738,13811.14,2510.684,2529.119,2518.25,-7.565,2615.004,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:48:48,140.8,145.8,5.0,17.73,44324.996,9.986,34070.852,1.301,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.8,145.8,132.1,189.0,25.3,0.0,1562.0,1562.0,252,10.45,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.746,32.794,241.446,30.583,241.677,35.892,9992.067,9594.314,13854.595,2510.687,2529.122,2518.253,-7.565,2615.007,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:48:49,140.8,145.8,5.0,17.68,44200.0,9.988,34078.668,1.297,0,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.8,145.8,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.44,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.727,32.683,241.327,30.498,241.508,35.534,9954.12,9520.627,13775.977,2510.691,2529.125,2518.256,-7.565,2615.01,3760.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:50,140.9,145.8,4.9,17.67,43291.582,9.959,33980.961,1.274,0,0,8,17069,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.9,145.8,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.42,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.867,32.464,241.458,30.463,241.68,35.705,9965.658,9526.205,13788.354,2510.693,2529.127,2518.258,-7.565,2615.012,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:48:51,140.9,145.8,4.9,17.68,43316.082,9.962,33989.781,1.274,8700,0,8,17072,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.8,145.8,132.1,189.0,25.5,0.0,1562.0,1562.0,252,10.41,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.886,32.463,241.543,30.361,241.723,35.898,9961.85,9530.291,13788.514,2510.695,2529.13,2518.261,-7.565,2615.015,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:48:52,140.9,145.8,4.9,17.67,43291.582,9.96,33985.168,1.274,0,0,8,17069,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1458.0,1321.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.9,145.8,132.1,189.0,25.5,0.0,1562.0,1562.0,252,10.4,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.884,32.379,241.592,30.374,241.751,35.631,9956.869,9477.938,13748.36,2510.698,2529.133,2518.264,-7.565,2615.018,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:48:53,140.9,145.8,4.9,17.67,43291.582,9.962,33989.828,1.274,8700,0,8,17069,8700,97.5,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.9,145.9,132.1,189.0,25.4,0.0,1562.0,1562.0,251,10.41,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.915,32.382,241.595,30.369,241.764,35.796,9965.623,9494.253,13766.105,2510.701,2529.135,2518.267,-7.565,2615.02,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:48:54,140.9,145.9,5.0,17.7,44250.0,9.968,34011.934,1.301,0,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,251,10.42,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.857,32.353,241.643,30.367,241.773,35.662,9969.236,9460.123,13745.049,2510.704,2529.138,2518.269,-7.565,2615.023,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:48:55,140.9,145.9,5.0,17.77,44425.004,9.971,34020.43,1.306,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.9,145.9,132.1,188.9,25.4,0.0,1562.0,1562.0,252,10.4,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.811,32.311,241.576,30.428,241.708,35.815,9970.012,9489.863,13766.512,2510.707,2529.141,2518.272,-7.565,2615.026,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:48:56,140.9,145.9,5.0,17.8,44500.0,9.962,33989.223,1.309,0,0,8,17074,8700,97.667,100,0.0,1780.0,0.0,17.8,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.39,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.776,32.681,241.567,30.321,241.66,35.696,9969.504,9475.539,13755.865,2510.709,2529.144,2518.275,-7.565,2615.028,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:48:57,140.9,145.9,5.0,17.79,44475.004,10.0,34119.387,1.304,8700,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.41,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.816,32.534,241.569,30.59,241.707,35.838,10000.864,9550.999,13830.754,2510.712,2529.146,2518.278,-7.565,2615.031,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:48:58,140.9,145.9,5.0,17.78,44450.0,9.983,34062.914,1.305,0,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,253,10.4,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.835,32.509,241.596,30.451,241.766,35.894,9974.759,9547.057,13809.191,2510.715,2529.149,2518.281,-7.565,2615.034,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T15:48:59,140.9,145.9,5.0,17.78,44450.0,9.974,34030.844,1.306,0,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,276,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,253,10.42,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.797,32.415,241.602,30.543,241.747,35.836,9972.711,9542.454,13804.519,2510.718,2529.152,2518.283,-7.565,2615.036,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T15:49:00,140.9,145.9,5.0,17.83,44575.0,9.977,34040.816,1.309,8700,0,8,17074,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,275,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,141.0,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.42,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.823,32.575,241.594,30.498,241.78,36.046,9986.177,9569.902,13833.289,2510.72,2529.155,2518.286,-7.565,2615.039,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:01,140.9,145.9,5.0,17.83,44575.0,9.991,34089.848,1.308,0,0,8,17070,8700,97.667,100,0.0,1783.0,0.0,17.83,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,275,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,141.0,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.41,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.828,32.594,241.601,30.529,241.792,35.816,9988.274,9546.799,13818.447,2510.723,2529.158,2518.289,-7.565,2615.042,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:02,141.0,145.9,4.9,17.85,43732.445,9.989,34082.516,1.283,8700,0,8,17070,8700,97.667,100,0.0,1785.0,0.0,17.85,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,275,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,141.0,145.9,132.1,188.9,25.4,0.0,1562.0,1562.0,252,10.44,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.895,32.486,241.594,30.65,241.816,35.968,9988.637,9594.294,13852.158,2510.726,2529.16,2518.292,-7.565,2615.044,3760.0,0.722,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:03,140.9,145.9,5.0,17.81,44524.996,9.988,34077.836,1.307,0,0,8,17074,8700,97.667,100,0.0,1781.0,0.0,17.81,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,275,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,251,10.42,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.873,32.642,241.628,30.469,241.821,35.938,9998.737,9546.655,13826.202,2510.729,2529.163,2518.294,-7.565,2615.047,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:49:04,140.9,145.9,5.0,17.79,44475.004,9.998,34112.977,1.304,0,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,275,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.9,145.9,132.1,189.0,25.5,0.0,1562.0,1562.0,251,10.4,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.783,32.581,241.497,30.584,241.624,35.761,9984.84,9546.501,13816.212,2510.731,2529.166,2518.297,-7.565,2615.05,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:49:05,140.9,145.9,5.0,17.74,44350.0,9.983,34060.676,1.302,8700,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,274,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.9,145.9,132.1,188.9,25.4,0.0,1562.0,1562.0,252,10.39,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.905,32.553,241.567,30.434,241.791,35.89,9982.662,9546.117,13814.152,2510.734,2529.169,2518.3,-7.565,2615.052,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:06,140.9,145.9,5.0,17.73,44324.996,9.977,34040.188,1.302,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.9,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.39,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.952,32.334,241.621,30.479,241.857,35.806,9975.872,9524.838,13794.538,2510.737,2529.171,2518.302,-7.565,2615.055,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:07,140.9,145.9,5.0,17.73,44324.996,9.976,34039.523,1.302,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.43,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.938,32.37,241.631,30.478,241.84,35.96,9977.011,9535.252,13802.879,2510.74,2529.174,2518.305,-7.565,2615.057,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:08,140.9,145.9,5.0,17.74,44350.0,9.974,34029.82,1.303,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.9,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,252,10.46,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.912,32.429,241.625,30.377,241.817,35.855,9973.943,9505.268,13779.517,2510.742,2529.177,2518.308,-7.565,2615.06,3760.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:09,140.9,145.9,5.0,17.74,44350.0,9.972,34023.496,1.304,8700,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.9,145.9,132.1,188.9,25.4,0.0,1562.0,1562.0,251,10.45,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.93,32.323,241.606,30.456,241.811,35.802,9968.52,9510.871,13779.705,2510.745,2529.18,2518.311,-7.565,2615.063,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:49:10,140.9,145.9,5.0,17.75,44375.0,9.972,34022.953,1.304,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.9,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.45,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.929,32.43,241.611,30.331,241.802,35.718,9977.344,9459.781,13750.597,2510.748,2529.182,2518.314,-7.565,2615.065,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:49:11,140.9,145.9,5.0,17.76,44400.0,9.971,34019.359,1.305,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.9,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.44,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.887,32.562,241.625,30.4,241.764,35.807,9978.701,9511.765,13787.907,2510.751,2529.185,2518.317,-7.565,2615.068,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:12,140.9,145.9,5.0,17.75,44375.0,9.987,34074.141,1.302,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.9,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.44,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.95,32.568,241.592,30.343,241.774,35.822,9977.632,9520.07,13792.758,2510.753,2529.188,2518.319,-7.565,2615.071,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:13,140.9,145.9,5.0,17.73,44324.996,9.964,33995.77,1.304,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.9,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,252,10.48,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.971,32.515,241.68,30.228,241.889,35.737,9968.948,9490.346,13765.638,2510.756,2529.191,2518.322,-7.565,2615.073,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:14,140.9,145.9,5.0,17.75,44375.0,9.969,34013.898,1.305,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.9,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,254,10.45,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,32.431,241.635,30.261,241.848,35.765,9963.555,9490.764,13762.387,2510.759,2529.193,2518.325,-7.565,2615.076,3760.0,0.724,0,-21.053,254,0.0,508,144.829,12.629
2025-10-20T15:49:15,140.9,145.9,5.0,17.75,44375.0,9.959,33978.688,1.306,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1888.0,254.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.9,145.9,132.2,188.8,25.4,0.0,1562.0,1562.0,251,10.45,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.866,32.47,241.604,30.281,241.779,35.591,9949.557,9464.876,13734.264,2510.762,2529.196,2518.328,-7.565,2615.078,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:16,140.9,145.9,5.0,17.73,44324.996,9.954,33963.984,1.305,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.9,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,251,10.48,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.92,32.457,241.573,30.427,241.8,35.664,9948.702,9513.877,13767.646,2510.765,2529.199,2518.33,-7.565,2615.081,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:17,141.0,145.9,4.9,17.7,43364.949,9.949,33944.902,1.278,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1888.0,254.0,0.0,15620.0,15620.0,2.004,7197.0,-2.4178516392292583e+24,141.0,145.9,132.2,188.8,25.4,0.0,1562.0,1562.0,251,10.5,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,32.47,241.61,30.382,241.803,35.694,9948.543,9512.958,13766.592,2510.767,2529.202,2518.333,-7.565,2615.084,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:18,140.9,145.9,5.0,17.73,44324.996,9.952,33956.422,1.305,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1888.0,254.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.9,145.9,132.2,188.8,25.4,0.0,1562.0,1562.0,251,10.48,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.975,32.437,241.659,30.523,241.842,35.666,9957.685,9527.452,13783.323,2510.77,2529.205,2518.336,-7.565,2615.086,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:19,140.9,145.9,5.0,17.75,44375.0,9.954,33961.527,1.307,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1888.0,255.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.9,145.9,132.2,188.8,25.5,0.0,1562.0,1562.0,251,10.45,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.814,32.424,241.599,30.477,241.648,35.6,9943.915,9502.679,13756.482,2510.773,2529.207,2518.339,-7.565,2615.089,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:20,140.9,145.9,5.0,17.73,44324.996,9.944,33929.32,1.306,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1888.0,255.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,140.9,145.9,132.2,188.8,25.5,0.0,1562.0,1562.0,251,10.43,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.963,32.363,241.623,30.352,241.82,35.662,9953.041,9482.891,13749.214,2510.776,2529.21,2518.341,-7.565,2615.092,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:21,140.9,145.9,5.0,17.69,44225.004,9.945,33932.812,1.303,8700,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1888.0,255.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.9,145.9,132.2,188.8,25.5,0.0,1562.0,1562.0,251,10.4,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.924,32.418,241.681,30.208,241.826,35.637,9948.9,9452.896,13725.475,2510.779,2529.213,2518.344,-7.565,2615.094,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:22,140.9,145.9,5.0,17.67,44175.0,9.949,33944.582,1.301,0,0,8,17072,8700,97.667,100,0.0,1767.0,0.0,17.67,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1888.0,254.0,0.0,15620.0,15620.0,2.004,7193.0,-131072.0,140.9,145.9,132.2,188.8,25.4,0.0,1562.0,1562.0,252,10.42,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.896,32.481,241.66,30.15,241.816,35.557,9954.025,9430.051,13713.445,2510.781,2529.216,2518.347,-7.565,2615.097,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:23,140.9,145.9,5.0,17.68,44200.0,9.964,33997.699,1.3,0,0,8,17072,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,10,65476,272,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.9,145.9,132.2,188.7,25.4,0.0,1562.0,1562.0,252,10.41,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.849,32.312,241.611,30.249,241.758,35.604,9957.809,9440.256,13723.477,2510.784,2529.218,2518.35,-7.565,2615.1,3760.0,0.726,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:24,140.9,145.9,5.0,17.71,44274.996,9.94,33915.699,1.305,8700,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7191.0,-0.0,140.9,145.9,132.2,188.7,25.5,0.0,1562.0,1562.0,251,10.39,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.922,32.41,241.601,30.099,241.818,35.578,9938.766,9421.004,13696.356,2510.787,2529.221,2518.352,-7.565,2615.102,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:25,140.9,145.9,5.0,17.74,44350.0,9.933,33890.734,1.309,0,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.9,145.9,132.2,188.7,25.4,0.0,1562.0,1562.0,251,10.4,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.97,32.579,241.621,30.122,241.845,35.562,9934.307,9457.465,13718.008,2510.79,2529.224,2518.355,-7.565,2615.105,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:26,140.9,145.9,5.0,17.73,44324.996,9.931,33883.121,1.308,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,-2.004,7192.0,-2.0,140.9,145.9,132.2,188.7,25.4,0.0,1562.0,1562.0,252,10.38,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.918,32.534,241.637,30.213,241.792,35.411,9921.508,9468.062,13716.268,2510.792,2529.227,2518.358,-7.565,2615.107,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:27,140.9,145.9,5.0,17.75,44375.0,9.93,33881.695,1.31,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,141.0,145.9,132.2,188.7,25.5,0.0,1562.0,1562.0,253,10.41,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.964,32.458,241.6,30.29,241.802,35.292,9924.544,9444.884,13702.56,2510.795,2529.229,2518.361,-7.565,2615.11,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:49:28,141.0,145.9,4.9,17.75,43487.445,9.928,33874.18,1.284,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7191.0,-0.0,140.9,145.9,132.2,188.7,25.5,0.0,1562.0,1562.0,253,10.39,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.916,32.43,241.629,30.222,241.817,35.498,9929.615,9454.214,13712.6,2510.799,2529.233,2518.365,-7.565,2615.114,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:49:29,141.0,145.9,4.9,17.73,43438.445,9.929,33878.199,1.282,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1887.0,255.0,0.0,15620.0,15620.0,-2.004,7191.0,-0.0,141.0,145.9,132.2,188.7,25.4,0.0,1562.0,1562.0,252,10.38,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.957,32.496,241.556,30.243,241.754,35.417,9930.857,9444.898,13706.884,2510.801,2529.235,2518.366,-7.565,2615.115,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:30,141.0,145.9,4.9,17.71,43389.441,9.949,33944.496,1.278,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1886.0,255.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,141.0,145.9,132.2,188.6,25.5,0.0,1562.0,1562.0,252,10.37,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.979,32.459,241.69,30.36,241.862,35.478,9951.119,9469.932,13738.726,2510.803,2529.238,2518.369,-7.565,2615.118,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:31,141.0,145.9,4.9,17.73,43438.445,9.955,33965.852,1.279,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,141.0,145.9,132.2,188.6,25.4,0.0,1562.0,1562.0,251,10.36,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.94,32.4,241.634,30.39,241.784,35.57,9955.452,9475.359,13745.715,2510.806,2529.24,2518.372,-7.565,2615.121,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:32,141.0,145.9,4.9,17.74,43462.945,9.946,33936.613,1.281,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1886.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7191.0,-0.0,141.0,145.9,132.2,188.6,25.5,0.0,1562.0,1562.0,251,10.39,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.923,32.413,241.645,30.371,241.806,35.611,9945.381,9486.105,13745.994,2510.809,2529.243,2518.375,-7.565,2615.123,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:49:33,141.0,145.9,4.9,17.71,43389.441,9.949,33945.461,1.278,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1886.0,255.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,141.0,145.9,132.2,188.6,25.5,0.0,1562.0,1562.0,252,10.38,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.012,32.393,241.633,30.333,241.848,35.586,9948.562,9472.675,13738.796,2510.812,2529.246,2518.377,-7.565,2615.126,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:34,141.0,145.9,4.9,17.71,43389.441,9.936,33902.133,1.28,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1886.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,141.0,145.9,132.2,188.6,25.5,0.0,1562.0,1562.0,252,10.39,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.946,32.444,241.676,30.355,241.779,35.251,9930.643,9428.564,13695.411,2510.814,2529.249,2518.38,-7.565,2615.128,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:35,141.0,145.9,4.9,17.68,43315.949,9.933,33891.02,1.278,0,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1886.0,255.0,0.0,15620.0,15620.0,-2.004,7192.0,-2.0,141.0,145.9,132.2,188.6,25.5,0.0,1562.0,1562.0,252,10.38,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.018,32.393,241.71,30.208,241.895,35.505,9939.69,9447.056,13714.918,2510.817,2529.251,2518.383,-7.565,2615.131,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.034
