TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:49:36,141.0,145.9,4.9,17.68,43315.949,9.928,33874.371,1.279,8700,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1885.0,255.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,141.0,145.9,132.2,188.5,25.5,0.0,1562.0,1562.0,252,10.37,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.011,32.401,241.698,30.141,241.885,35.444,9926.9,9434.679,13697.181,2510.821,2529.255,2518.386,-7.565,2615.135,3760.0,0.725,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:37,141.0,145.9,4.9,17.7,43364.949,9.929,33878.168,1.28,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1322.0,1885.0,255.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,141.0,145.9,132.2,188.5,25.5,0.0,1562.0,1562.0,252,10.36,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.002,32.403,241.695,30.188,241.888,35.48,9927.482,9446.127,13705.402,2510.823,2529.257,2518.388,-7.565,2615.136,3760.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:49:38,141.0,145.9,4.9,17.69,43340.445,9.914,33827.422,1.281,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1885.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,141.0,145.9,132.3,188.5,25.5,0.0,1562.0,1562.0,252,10.39,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.044,32.38,241.703,30.02,241.925,35.413,9913.748,9413.777,13672.943,2510.825,2529.26,2518.391,-7.565,2615.139,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:39,141.0,145.9,4.9,17.74,43462.945,9.917,33836.191,1.285,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1885.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,141.0,145.9,132.3,188.5,25.4,0.0,1562.0,1562.0,253,10.39,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.037,32.429,241.731,30.131,241.935,35.485,9920.403,9446.956,13700.739,2510.829,2529.263,2518.395,-7.565,2615.142,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:49:40,141.0,145.9,4.9,17.7,43364.949,9.92,33848.266,1.281,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,141.0,145.9,132.3,188.5,25.5,0.0,1562.0,1562.0,253,10.4,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.981,32.401,241.709,30.087,241.883,35.708,9908.459,9492.559,13723.744,2510.832,2529.266,2518.397,-7.565,2615.145,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:49:41,141.0,145.9,4.9,17.73,43438.445,9.904,33792.688,1.285,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1885.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,141.0,145.9,132.3,188.5,25.5,0.0,1562.0,1562.0,253,10.39,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.013,32.606,241.644,30.033,241.893,35.571,9920.256,9488.721,13729.521,2510.835,2529.269,2518.4,-7.565,2615.148,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:49:42,141.0,145.9,4.9,17.75,43487.445,9.913,33823.574,1.286,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7187.0,-0.0,141.0,145.9,132.3,188.5,25.4,0.0,1562.0,1562.0,253,10.38,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.967,32.402,241.644,30.033,241.786,35.563,9892.747,9460.805,13690.341,2510.837,2529.272,2518.403,-7.565,2615.15,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:49:43,141.0,145.9,4.9,17.77,43536.445,9.899,33774.844,1.289,8700,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1885.0,255.0,0.0,15620.0,15620.0,-2.004,7186.0,-0.0,141.0,145.9,132.3,188.5,25.5,0.0,1562.0,1562.0,252,10.38,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.02,32.339,241.708,30.105,241.896,35.501,9905.969,9433.636,13681.235,2510.84,2529.274,2518.406,-7.565,2615.153,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:44,141.0,145.9,4.9,17.75,43487.445,9.911,33816.176,1.286,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1884.0,255.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,141.0,145.9,132.3,188.5,25.5,0.0,1562.0,1562.0,252,10.37,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.049,32.194,241.708,30.105,241.903,35.633,9904.08,9459.398,13697.748,2510.842,2529.276,2518.407,-7.565,2615.155,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:45,141.0,145.9,4.9,17.73,43438.445,9.905,33794.387,1.285,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1884.0,254.0,0.0,15620.0,15620.0,0.0,7189.0,-0.0,141.0,145.9,132.3,188.4,25.4,0.0,1562.0,1562.0,252,10.41,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.093,32.329,241.753,30.07,241.951,35.678,9914.816,9478.849,13718.664,2510.846,2529.28,2518.411,-7.565,2615.158,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:46,141.0,145.9,4.9,17.7,43364.949,9.918,33841.699,1.281,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1884.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,141.0,145.9,132.3,188.4,25.4,0.0,1562.0,1562.0,251,10.39,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.061,32.27,241.768,30.183,241.945,35.669,9914.941,9465.706,13709.568,2510.848,2529.283,2518.414,-7.565,2615.161,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:49:47,141.0,145.9,4.9,17.68,43315.949,9.91,33814.324,1.281,0,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,269,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1884.0,254.0,0.0,15620.0,15620.0,-2.004,7189.0,-0.0,141.0,145.9,132.3,188.4,25.4,0.0,1562.0,1562.0,251,10.38,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.991,32.182,241.713,30.099,241.884,35.714,9898.662,9470.567,13701.348,2510.851,2529.285,2518.417,-7.565,2615.163,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:49:48,141.0,145.9,4.9,17.71,43389.441,9.899,33775.812,1.285,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1884.0,255.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,141.0,145.9,132.3,188.4,25.5,0.0,1562.0,1562.0,251,10.36,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.033,32.274,241.661,30.2,241.88,35.632,9904.051,9469.012,13704.15,2510.853,2529.287,2518.418,-7.565,2615.165,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:49:49,141.0,145.9,4.9,17.73,43438.445,9.902,33786.75,1.286,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1884.0,254.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,141.0,145.9,132.3,188.4,25.4,0.0,1562.0,1562.0,251,10.36,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.962,32.481,241.656,30.186,241.762,35.646,9914.363,9496.809,13730.952,2510.857,2529.291,2518.422,-7.565,2615.169,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:49:50,141.0,145.9,4.9,17.75,43487.445,9.922,33855.281,1.285,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1884.0,254.0,0.0,15620.0,15620.0,-0.0,7188.0,-0.0,141.0,145.9,132.3,188.4,25.5,0.0,1562.0,1562.0,252,10.37,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.021,32.354,241.68,30.114,241.867,35.62,9924.381,9466.223,13716.725,2510.858,2529.293,2518.424,-7.565,2615.171,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:51,141.0,145.9,4.9,17.71,43389.441,9.925,33864.457,1.281,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1883.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7185.0,-0.0,141.0,145.9,132.3,188.3,25.4,0.0,1562.0,1562.0,253,10.39,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.016,32.129,241.723,30.135,241.85,35.648,9901.426,9458.2,13694.766,2510.862,2529.296,2518.428,-7.565,2615.174,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:49:52,141.0,145.9,4.9,17.7,43364.949,9.897,33767.77,1.284,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1883.0,255.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,141.0,145.9,132.3,188.3,25.5,0.0,1562.0,1562.0,253,10.41,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.058,32.182,241.723,30.135,241.918,35.608,9902.732,9457.465,13695.272,2510.865,2529.299,2518.43,-7.565,2615.177,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:49:53,141.0,145.9,4.9,17.72,43413.945,9.907,33802.234,1.284,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1323.0,1883.0,254.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,140.9,145.9,132.3,188.3,25.4,0.0,1562.0,1562.0,252,10.4,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.062,32.16,241.736,30.244,241.931,35.573,9909.051,9453.006,13696.744,2510.867,2529.301,2518.432,-7.565,2615.178,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:54,141.0,145.9,4.9,17.73,43438.445,9.907,33803.59,1.285,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1459.0,1323.0,1883.0,255.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,141.0,145.9,132.3,188.3,25.5,0.0,1562.0,1562.0,252,10.4,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.003,32.111,241.729,30.126,241.901,35.548,9900.884,9423.072,13669.991,2510.869,2529.304,2518.435,-7.565,2615.181,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:55,140.9,145.9,5.0,17.75,44375.0,9.899,33776.082,1.314,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.84,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1323.0,1883.0,254.0,0.0,15620.0,15620.0,-2.004,7187.0,-0.0,140.9,145.9,132.3,188.3,25.5,0.0,1562.0,1562.0,250,10.38,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.933,32.011,241.65,30.227,241.816,35.314,9893.18,9382.67,13636.488,2510.872,2529.307,2518.438,-7.565,2615.184,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:49:56,140.9,145.9,5.0,17.78,44450.0,9.882,33718.898,1.318,0,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1323.0,1883.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7189.0,-0.0,140.9,145.9,132.3,188.3,25.5,0.0,1562.0,1562.0,250,10.39,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.98,32.181,241.619,30.171,241.822,35.507,9891.977,9418.827,13661.054,2510.875,2529.309,2518.44,-7.565,2615.186,3760.0,0.725,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:49:57,140.9,145.9,5.0,17.79,44475.004,9.892,33750.195,1.318,8700,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,-2.004,7193.0,-131072.0,140.9,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.38,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.906,32.075,241.611,30.147,241.715,35.18,9867.699,9369.199,13608.98,2510.879,2529.313,2518.444,-7.565,2615.19,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:58,140.9,145.9,5.0,17.82,44550.0,9.874,33691.523,1.322,0,0,8,17074,8700,97.5,100,0.0,1782.0,0.0,17.82,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.9,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,252,10.37,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.954,32.056,241.627,30.195,241.788,35.303,9876.531,9378.42,13621.725,2510.881,2529.316,2518.447,-7.565,2615.192,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:49:59,140.8,145.9,5.1,17.8,45389.914,9.874,33690.535,1.347,0,0,8,17077,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,256.0,0.0,15620.0,15620.0,-2.004,7192.0,-2.0,140.8,145.9,132.3,188.2,25.6,0.0,1562.0,1562.0,252,10.38,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.99,32.172,241.649,30.081,241.842,35.257,9876.273,9392.312,13631.002,2510.884,2529.318,2518.45,-7.565,2615.195,3760.0,0.725,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:00,140.8,145.9,5.1,17.8,45389.914,9.873,33687.734,1.347,8700,0,8,17077,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,140.8,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,253,10.42,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.942,32.145,241.619,30.169,241.778,35.313,9880.812,9390.389,13633.297,2510.887,2529.321,2518.452,-7.565,2615.198,3760.0,0.725,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:50:01,140.8,145.9,5.1,17.76,45287.918,9.875,33694.367,1.344,0,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.8,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,253,10.4,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.991,32.217,241.637,30.084,241.825,35.279,9866.238,9400.291,13629.49,2510.889,2529.323,2518.454,-7.565,2615.199,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:50:02,140.8,145.9,5.1,17.76,45287.918,9.859,33639.266,1.346,8700,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7193.0,-131072.0,140.8,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,253,10.39,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.117,32.23,241.675,30.074,241.884,35.145,9866.914,9385.07,13619.309,2510.892,2529.327,2518.458,-7.565,2615.203,3760.0,0.724,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:50:03,140.8,145.9,5.1,17.73,45211.418,9.866,33662.5,1.343,8700,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,140.8,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.38,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.176,32.289,241.832,30.016,242.017,35.238,9869.27,9406.146,13635.724,2510.895,2529.329,2518.461,-7.565,2615.205,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:04,140.8,145.9,5.1,17.73,45211.418,9.853,33619.23,1.345,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7194.0,-8589934592.0,140.8,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.39,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.091,32.323,241.786,29.963,241.878,34.938,9849.268,9366.951,13594.356,2510.898,2529.332,2518.463,-7.565,2615.208,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:05,140.8,145.9,5.1,17.75,45262.422,9.86,33641.992,1.345,8700,0,8,17077,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-2.004,7193.0,-131072.0,140.8,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,252,10.38,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.243,32.16,241.835,30.01,242.031,35.257,9859.979,9417.177,13636.905,2510.9,2529.334,2518.465,-7.565,2615.21,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:06,140.8,145.9,5.1,17.73,45211.418,9.842,33579.922,1.346,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,257,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,140.7,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,252,10.39,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.26,32.282,241.944,29.805,242.108,35.326,9845.963,9434.166,13637.869,2510.903,2529.338,2518.469,-7.565,2615.213,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:07,140.7,145.9,5.2,17.72,46071.973,9.848,33602.512,1.371,8700,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,257,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1323.0,1882.0,256.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.7,145.9,132.3,188.2,25.6,0.0,1562.0,1562.0,253,10.44,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.267,32.19,241.945,29.957,242.108,35.326,9848.859,9437.303,13642.324,2510.905,2529.339,2518.471,-7.565,2615.215,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:50:08,140.7,145.9,5.2,17.71,46045.973,9.853,33620.016,1.37,0,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1323.0,1883.0,255.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.7,145.9,132.3,188.3,25.5,0.0,1562.0,1562.0,253,10.44,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.285,32.097,241.949,29.934,242.116,35.419,9848.676,9426.478,13634.848,2510.909,2529.343,2518.474,-7.565,2615.219,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:09,140.7,145.9,5.2,17.75,46149.973,9.849,33604.617,1.373,8700,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,140.7,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.47,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.307,32.016,241.956,29.955,242.128,35.238,9847.617,9385.891,13605.969,2510.911,2529.345,2518.476,-7.565,2615.22,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:10,140.7,145.9,5.2,17.75,46149.973,9.848,33601.598,1.373,8700,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.7,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,251,10.44,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.273,32.118,241.903,29.887,242.104,35.32,9850.689,9398.964,13617.223,2510.914,2529.349,2518.48,-7.565,2615.224,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:11,140.7,145.9,5.2,17.75,46149.973,9.838,33568.898,1.375,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.7,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,251,10.4,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.196,32.156,241.903,29.887,242.024,34.981,9831.433,9345.996,13566.62,2510.916,2529.35,2518.482,-7.565,2615.225,3760.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:12,140.7,145.9,5.2,17.71,46045.973,9.82,33507.078,1.374,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.7,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,251,10.41,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.142,31.992,241.786,29.934,241.87,34.84,9804.506,9332.828,13538.525,2510.919,2529.353,2518.484,-7.565,2615.228,3760.0,0.725,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:13,140.6,145.9,5.3,17.73,46984.391,9.806,33459.164,1.404,8700,0,8,17083,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,140.6,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.42,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.264,32.12,241.888,29.798,242.062,34.972,9807.311,9359.695,13558.687,2510.923,2529.357,2518.488,-7.565,2615.231,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:14,140.6,145.9,5.3,17.75,47037.391,9.81,33472.379,1.405,0,0,8,17084,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,255,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.6,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,252,10.4,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.272,32.195,241.922,29.881,242.091,35.116,9825.841,9382.525,13588.074,2510.925,2529.359,2518.491,-7.565,2615.234,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:15,140.5,145.9,5.4,17.76,47951.945,9.819,33502.359,1.431,8700,0,8,17087,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,255,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7193.0,-131072.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.38,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.221,32.305,241.911,29.77,242.071,35.077,9811.485,9401.102,13590.281,2510.928,2529.362,2518.493,-7.565,2615.237,3760.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:16,140.5,145.9,5.4,17.75,47924.945,9.809,33468.121,1.432,0,0,8,17087,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1460.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.5,146.0,132.3,188.2,25.4,0.0,1562.0,1562.0,253,10.37,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.188,32.123,241.843,29.808,242.016,35.006,9798.168,9360.839,13553.16,2510.931,2529.365,2518.496,-7.565,2615.239,3760.0,0.723,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:50:17,140.5,145.9,5.4,17.72,47843.945,9.798,33430.195,1.431,0,0,8,17087,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,255,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.5,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,253,10.36,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.169,32.224,241.829,29.774,241.995,35.253,9799.59,9417.804,13593.641,2510.933,2529.367,2518.499,-7.565,2615.242,3760.0,0.722,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:50:18,140.5,145.9,5.4,17.69,47762.945,9.798,33429.418,1.429,8700,0,8,17087,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.5,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,252,10.35,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.186,32.292,241.821,29.702,242.007,35.169,9801.588,9423.878,13598.841,2510.936,2529.37,2518.502,-7.565,2615.245,3760.0,0.721,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:19,140.5,145.9,5.4,17.71,47816.945,9.792,33409.062,1.431,0,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,3.697216040340973e+19,7189.0,-0.0,140.5,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.35,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.998,32.242,241.784,29.881,241.815,34.977,9786.771,9385.488,13562.186,2510.939,2529.373,2518.504,-7.565,2615.247,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:20,140.5,145.9,5.4,17.72,47843.945,9.8,33438.441,1.431,8700,0,8,17087,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.5,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.36,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.144,32.122,241.751,29.78,241.949,35.069,9793.63,9374.17,13558.826,2510.941,2529.376,2518.507,-7.565,2615.25,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:21,140.5,145.9,5.4,17.7,47789.949,9.791,33406.992,1.431,0,0,8,17087,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7193.0,-131072.0,140.5,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.39,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.075,32.038,241.763,29.698,241.931,35.087,9790.503,9351.443,13541.278,2510.944,2529.379,2518.51,-7.565,2615.252,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:22,140.5,145.9,5.4,17.73,47870.945,9.785,33386.418,1.434,8700,0,8,17087,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.5,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,252,10.37,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.14,32.064,241.859,29.636,241.937,35.06,9772.709,9358.895,13533.197,2510.947,2529.381,2518.512,-7.565,2615.255,3760.0,0.722,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:23,140.5,145.9,5.4,17.73,47870.945,9.772,33343.684,1.436,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.37,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.158,31.97,241.859,29.636,242.012,34.852,9771.157,9295.807,13488.42,2510.95,2529.384,2518.515,-7.565,2615.257,3760.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:24,140.5,145.9,5.4,17.75,47924.945,9.772,33341.664,1.437,0,0,8,17087,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7192.0,-2.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.39,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.144,31.965,241.825,29.645,241.968,34.969,9774.891,9308.875,13500.439,2510.952,2529.387,2518.518,-7.565,2615.26,3760.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:25,140.5,145.9,5.4,17.7,47789.949,9.768,33327.523,1.434,8700,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.43,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.159,32.007,241.901,29.652,241.96,34.843,9763.761,9306.768,13490.667,2510.955,2529.389,2518.521,-7.565,2615.262,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:26,140.5,145.9,5.4,17.68,47735.945,9.765,33319.348,1.433,0,0,8,17086,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.4,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.244,31.84,241.844,29.618,242.069,34.87,9756.057,9291.963,13475.179,2510.958,2529.392,2518.523,-7.565,2615.265,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:27,140.5,145.9,5.4,17.67,47708.945,9.748,33260.922,1.434,8700,0,8,17086,8700,97.5,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1883.0,255.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7191.0,-0.0,140.5,145.9,132.3,188.3,25.2,0.0,1562.0,1562.0,250,10.39,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.112,31.887,241.844,29.618,241.859,34.666,9733.951,9285.174,13454.013,2510.96,2529.395,2518.526,-7.565,2615.268,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:50:28,140.5,145.9,5.4,17.71,47816.945,9.744,33245.301,1.438,0,0,8,17087,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7191.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.38,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.199,31.856,241.892,29.786,242.026,34.845,9753.238,9318.279,13491.085,2510.963,2529.397,2518.529,-7.565,2615.271,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:29,140.5,145.9,5.4,17.69,47762.945,9.749,33263.395,1.436,0,0,8,17087,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.4,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.204,31.754,241.898,29.665,242.03,34.849,9729.667,9315.188,13472.197,2510.966,2529.4,2518.531,-7.565,2615.273,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:30,140.5,145.9,5.4,17.71,47816.945,9.723,33174.355,1.441,8700,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,140.5,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,251,10.4,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.181,31.87,241.898,29.665,242.03,34.688,9724.309,9298.729,13456.419,2510.969,2529.403,2518.534,-7.565,2615.276,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:31,140.5,145.9,5.4,17.74,47897.945,9.726,33184.527,1.443,0,0,8,17087,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,-2.004,7191.0,-0.0,140.5,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,251,10.38,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.217,31.859,241.936,29.585,242.046,34.771,9727.053,9304.525,13462.732,2510.971,2529.406,2518.537,-7.565,2615.278,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:32,140.5,145.9,5.4,17.73,47870.945,9.724,33176.629,1.443,8700,0,8,17087,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,250,10.37,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.235,31.914,241.936,29.585,242.085,34.706,9728.439,9296.334,13457.909,2510.974,2529.408,2518.54,-7.565,2615.281,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:50:33,140.5,145.9,5.4,17.76,47951.945,9.731,33201.25,1.444,0,0,8,17087,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,250,10.36,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,31.839,241.893,29.601,242.058,34.819,9729.349,9301.939,13462.593,2510.977,2529.411,2518.542,-7.565,2615.283,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T15:50:34,140.5,145.9,5.4,17.74,47897.945,9.726,33184.227,1.443,8700,0,8,17087,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,252,10.36,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.13,31.94,241.829,29.661,241.965,34.802,9729.677,9318.622,13474.521,2510.979,2529.414,2518.545,-7.565,2615.286,3776.0,0.722,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T15:50:35,140.5,145.9,5.4,17.73,47870.945,9.735,33215.891,1.441,0,0,8,17087,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.37,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.182,31.822,241.829,29.661,241.936,34.845,9718.175,9319.566,13466.31,2510.982,2529.417,2518.548,-7.565,2615.288,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:36,140.5,145.9,5.4,17.71,47816.945,9.713,33140.352,1.443,0,0,8,17087,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1458.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.5,145.8,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.37,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.228,31.706,241.929,29.652,242.053,34.78,9708.874,9295.672,13443.555,2510.985,2529.419,2518.55,-7.565,2615.291,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:37,140.5,145.9,5.4,17.72,47843.945,9.708,33122.473,1.444,8700,0,8,17087,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.5,145.9,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.37,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.204,31.568,241.88,29.523,242.048,34.606,9695.11,9236.898,13392.893,2510.988,2529.422,2518.553,-7.565,2615.294,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:38,140.5,145.8,5.3,17.73,46984.527,9.694,33075.879,1.421,0,0,8,17083,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1458.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,140.5,145.8,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.39,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.166,31.584,241.845,29.477,241.993,34.636,9693.783,9226.315,13384.691,2510.99,2529.424,2518.556,-7.565,2615.296,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:39,140.5,145.8,5.3,17.73,46984.527,9.689,33058.359,1.421,8700,0,8,17083,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1458.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7191.0,-0.0,140.5,145.8,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.38,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,31.685,241.883,29.48,241.985,34.534,9694.151,9223.423,13382.812,2510.993,2529.427,2518.558,-7.565,2615.299,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:40,140.4,145.8,5.4,17.72,47844.078,9.691,33064.711,1.447,8700,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1458.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.4,145.8,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.36,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.235,31.668,241.893,29.391,242.023,34.461,9682.51,9210.867,13365.684,2510.995,2529.43,2518.561,-7.565,2615.301,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:41,140.4,145.8,5.4,17.75,47925.078,9.679,33025.445,1.451,0,0,8,17087,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,23.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1458.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.4,145.8,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.37,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.227,31.642,241.812,29.514,242.017,34.544,9680.65,9225.027,13374.481,2510.998,2529.433,2518.564,-7.565,2615.304,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:42,140.4,145.8,5.4,17.74,47898.078,9.668,32988.91,1.452,8700,0,8,17087,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,23.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1458.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,140.4,145.8,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.39,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.147,31.86,241.889,29.459,241.856,34.444,9666.747,9266.106,13392.495,2511.001,2529.435,2518.566,-7.565,2615.306,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:43,140.4,145.7,5.3,17.7,46905.031,9.676,33014.219,1.421,0,0,8,17083,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,140.4,145.7,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.39,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.244,31.75,241.895,29.495,242.02,34.617,9671.843,9278.866,13405.111,2511.004,2529.438,2518.569,-7.565,2615.309,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.634
