TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:50:44,140.4,145.7,5.3,17.71,46931.527,9.669,32991.828,1.423,8700,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1323.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.4,145.7,132.3,188.2,25.3,0.0,1562.0,1562.0,251,10.37,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.232,31.684,241.895,29.495,242.0,34.49,9654.926,9254.256,13375.625,2511.006,2529.44,2518.572,-7.565,2615.312,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:45,140.4,145.7,5.3,17.72,46958.027,9.649,32923.953,1.426,0,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1323.0,1883.0,253.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.4,145.7,132.3,188.3,25.3,0.0,1562.0,1562.0,251,10.37,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.275,31.607,241.936,29.342,242.05,34.508,9639.98,9245.239,13358.843,2511.009,2529.443,2518.575,-7.565,2615.314,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:46,140.4,145.7,5.3,17.72,46958.027,9.636,32878.145,1.428,8700,0,8,17083,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1457.0,1323.0,1883.0,252.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,140.3,145.7,132.3,188.3,25.2,0.0,1562.0,1562.0,251,10.41,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.27,31.704,241.941,29.28,242.05,34.564,9639.548,9261.494,13369.868,2511.011,2529.446,2518.577,-7.565,2615.317,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.634
2025-10-20T15:50:47,140.3,145.7,5.4,17.74,47897.945,9.629,32854.281,1.458,8700,0,8,17087,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1457.0,1322.0,1883.0,253.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.3,145.7,132.2,188.3,25.3,0.0,1562.0,1562.0,251,10.44,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.232,31.76,241.941,29.28,242.032,34.44,9623.184,9251.299,13350.891,2511.013,2529.448,2518.579,-7.565,2615.319,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:50:48,140.3,145.7,5.4,17.79,48032.949,9.642,32898.059,1.46,0,0,8,17088,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1457.0,1322.0,1883.0,253.0,0.0,15620.0,15620.0,-2.004,7183.0,1.0384593717069655e+34,140.3,145.7,132.2,188.3,25.3,0.0,1562.0,1562.0,251,10.46,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.167,31.684,241.906,29.363,241.971,34.505,9633.702,9256.633,13362.163,2511.017,2529.451,2518.583,-7.565,2615.322,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:50:49,140.3,145.7,5.4,17.75,47924.945,9.623,32834.625,1.46,8700,0,8,17087,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1456.0,1322.0,1883.0,253.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,140.3,145.6,132.2,188.3,25.3,0.0,1562.0,1562.0,250,10.44,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.152,31.845,241.827,29.366,241.941,34.37,9643.16,9249.648,13364.321,2511.02,2529.454,2518.585,-7.565,2615.324,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:50:50,140.3,145.6,5.3,17.71,46931.527,9.642,32899.496,1.427,0,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1456.0,1322.0,1883.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7178.0,8589934592.0,140.2,145.6,132.2,188.3,25.2,0.0,1562.0,1562.0,249,10.43,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.151,31.791,241.885,29.323,241.882,34.472,9624.023,9273.836,13367.323,2511.022,2529.457,2518.588,-7.565,2615.327,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:50:51,140.2,145.6,5.4,17.7,47790.086,9.625,32842.121,1.455,0,0,8,17087,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1456.0,1322.0,1883.0,253.0,0.0,15620.0,15620.0,0.0,7179.0,562949953421312.0,140.2,145.6,132.2,188.3,25.3,0.0,1562.0,1562.0,249,10.41,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.206,31.69,241.923,29.191,241.994,34.454,9617.442,9245.035,13342.32,2511.025,2529.459,2518.591,-7.565,2615.33,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:50:52,140.2,145.6,5.4,17.7,47790.086,9.617,32814.301,1.456,8700,0,8,17087,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1456.0,1322.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7176.0,2.0,140.2,145.6,132.2,188.2,25.3,0.0,1562.0,1562.0,251,10.38,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.168,31.623,241.839,29.18,242.014,34.416,9625.037,9198.623,13315.807,2511.028,2529.462,2518.593,-7.565,2615.332,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:50:53,140.2,145.6,5.4,17.73,47871.078,9.629,32855.301,1.457,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1456.0,1322.0,1883.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7175.0,0.0,140.2,145.6,132.2,188.3,25.2,0.0,1562.0,1562.0,251,10.39,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.129,31.564,241.82,29.277,241.935,34.332,9635.416,9163.45,13299.135,2511.03,2529.465,2518.596,-7.565,2615.335,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:50:54,140.2,145.6,5.4,17.73,47871.078,9.635,32874.891,1.456,0,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1456.0,1322.0,1883.0,252.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,140.2,145.6,132.2,188.3,25.2,0.0,1562.0,1562.0,250,10.38,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.108,31.506,241.839,29.186,241.896,34.333,9626.937,9160.389,13290.864,2511.033,2529.467,2518.599,-7.565,2615.337,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:50:55,140.2,145.6,5.4,17.72,47844.078,9.632,32863.406,1.456,0,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1456.0,1322.0,1883.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7172.0,0.0,140.3,145.6,132.2,188.3,25.2,0.0,1562.0,1562.0,250,10.35,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.092,31.482,241.788,29.365,241.911,34.412,9628.766,9177.398,13303.768,2511.036,2529.47,2518.601,-7.565,2615.34,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:50:56,140.3,145.6,5.3,17.72,46958.027,9.633,32867.121,1.429,0,0,8,17083,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1456.0,1322.0,1883.0,253.0,0.0,15620.0,15620.0,2.004,7172.0,0.0,140.2,145.6,132.2,188.3,25.3,0.0,1562.0,1562.0,250,10.34,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.11,31.521,241.775,29.357,241.882,34.427,9627.647,9206.532,13322.875,2511.039,2529.473,2518.604,-7.565,2615.342,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:50:57,140.2,145.6,5.4,17.69,47763.082,9.609,32784.473,1.457,0,0,8,17087,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1456.0,1322.0,1883.0,253.0,0.0,15620.0,15620.0,2.004,7174.0,0.0,140.2,145.6,132.2,188.3,25.3,0.0,1562.0,1562.0,250,10.34,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.035,31.603,241.809,29.393,241.777,34.313,9599.519,9227.369,13317.467,2511.041,2529.475,2518.607,-7.565,2615.345,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:50:58,140.2,145.5,5.3,17.69,46878.527,9.603,32766.141,1.431,0,0,8,17083,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1322.0,1883.0,252.0,0.0,15620.0,15620.0,0.0,7178.0,8589934592.0,140.3,145.5,132.2,188.3,25.2,0.0,1562.0,1562.0,250,10.33,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.108,31.454,241.797,29.392,241.893,34.395,9583.806,9239.135,13313.987,2511.044,2529.478,2518.609,-7.565,2615.347,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:50:59,140.2,145.5,5.3,17.71,46931.527,9.586,32705.781,1.435,8700,0,8,17083,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1455.0,1322.0,1883.0,252.0,0.0,15620.0,15620.0,-0.0,7174.0,0.0,140.2,145.5,132.2,188.3,25.2,0.0,1562.0,1562.0,249,10.36,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.07,31.381,241.772,29.352,241.877,34.561,9576.801,9258.938,13322.776,2511.046,2529.481,2518.612,-7.565,2615.35,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:51:00,140.2,145.5,5.3,17.73,46984.527,9.577,32675.027,1.438,0,0,8,17083,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1455.0,1322.0,1883.0,252.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.2,145.5,132.2,188.3,25.2,0.0,1562.0,1562.0,250,10.4,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.166,31.407,241.827,29.361,241.929,34.356,9578.084,9223.949,13299.205,2511.049,2529.483,2518.615,-7.565,2615.353,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:51:01,140.2,145.5,5.3,17.71,46931.527,9.57,32653.051,1.437,0,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1455.0,1322.0,1884.0,252.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.2,145.5,132.2,188.4,25.2,0.0,1562.0,1562.0,250,10.38,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.1,31.376,241.764,29.28,241.916,34.301,9570.475,9203.281,13279.659,2511.052,2529.486,2518.617,-7.565,2615.355,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:51:02,140.2,145.5,5.3,17.71,46931.527,9.572,32658.256,1.437,8700,0,8,17083,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1455.0,1322.0,1884.0,252.0,0.0,15620.0,15620.0,0.0,7178.0,8589934592.0,140.2,145.5,132.2,188.4,25.2,0.0,1562.0,1562.0,249,10.41,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.153,31.358,241.819,29.277,241.922,34.276,9572.701,9186.938,13270.026,2511.054,2529.489,2518.62,-7.565,2615.358,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T15:51:03,140.3,145.4,5.1,17.7,45134.922,9.575,32670.025,1.382,0,0,8,17076,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1322.0,1884.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7179.0,562949953421312.0,140.3,145.5,132.2,188.4,25.2,0.0,1562.0,1562.0,250,10.39,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.178,31.302,241.811,29.095,241.982,34.246,9571.91,9153.896,13246.445,2511.057,2529.491,2518.623,-7.565,2615.36,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T15:51:04,140.3,145.4,5.1,17.7,45134.922,9.563,32630.289,1.383,0,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,-2.004,7180.0,3.6893488147419103e+19,140.3,145.4,132.1,188.4,25.2,0.0,1562.0,1562.0,250,10.38,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.067,31.499,241.696,29.101,241.91,34.159,9577.875,9144.06,13244.068,2511.06,2529.494,2518.625,-7.565,2615.363,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T15:51:05,140.2,145.4,5.2,17.7,46019.973,9.571,32654.561,1.409,8700,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1321.0,1884.0,251.0,0.0,15620.0,15620.0,-2.004,7181.0,2.4178516392292583e+24,140.2,145.4,132.1,188.4,25.1,0.0,1562.0,1562.0,249,10.38,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.127,31.321,241.696,29.101,241.843,33.913,9550.615,9081.125,13180.871,2511.062,2529.497,2518.628,-7.565,2615.365,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:51:06,140.2,145.4,5.2,17.69,45993.973,9.55,32583.752,1.412,0,0,8,17079,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7181.0,2.4178516392292583e+24,140.2,145.4,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.36,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.172,31.265,241.81,28.794,241.989,34.142,9537.036,9103.762,13186.826,2511.065,2529.5,2518.63,-7.565,2615.368,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:51:07,140.2,145.4,5.2,17.69,45993.973,9.531,32519.539,1.414,8700,0,8,17079,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7183.0,1.0384593717069655e+34,140.2,145.4,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.35,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.217,31.253,241.871,28.873,241.998,34.025,9530.316,9074.609,13161.564,2511.068,2529.502,2518.633,-7.565,2615.37,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:51:08,140.2,145.4,5.2,17.75,46149.973,9.528,32508.465,1.42,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7183.0,1.0384593717069655e+34,140.2,145.4,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.36,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.19,31.173,241.842,28.767,242.022,34.055,9514.842,9076.775,13151.941,2511.07,2529.504,2518.636,-7.565,2615.373,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:51:09,140.2,145.4,5.2,17.71,46045.973,9.515,32465.25,1.418,8700,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,2.004,7183.0,1.0384593717069655e+34,140.2,145.4,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.34,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.222,31.105,241.846,28.948,242.027,33.947,9514.424,9050.376,13133.312,2511.073,2529.507,2518.638,-7.565,2615.375,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:51:10,140.1,145.4,5.3,17.72,46957.891,9.52,32481.447,1.446,0,0,8,17083,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,2.004,7179.0,562949953421312.0,140.1,145.4,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.34,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.128,30.898,241.76,28.933,241.962,34.053,9501.888,9053.453,13126.491,2511.076,2529.51,2518.641,-7.565,2615.378,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:51:11,140.1,145.4,5.3,17.69,46878.395,9.502,32422.238,1.446,0,0,8,17083,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1321.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,140.1,145.4,132.1,188.4,25.2,0.0,1562.0,1562.0,249,10.36,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.118,31.105,241.794,29.029,241.893,34.173,9510.313,9117.963,13176.914,2511.078,2529.512,2518.644,-7.565,2615.38,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T15:51:12,140.1,145.4,5.3,17.72,46957.891,9.499,32410.945,1.449,8700,0,8,17083,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1320.0,1885.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7183.0,1.0384593717069655e+34,140.1,145.3,132.0,188.5,25.2,0.0,1562.0,1562.0,251,10.35,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.104,31.131,241.828,29.021,241.871,33.813,9500.422,9068.967,13136.104,2511.081,2529.515,2518.646,-7.565,2615.383,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:51:13,140.0,145.3,5.3,17.75,47037.527,9.511,32452.006,1.449,0,0,8,17084,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1453.0,1320.0,1885.0,251.0,0.0,15620.0,15620.0,-0.0,7183.0,1.0384593717069655e+34,140.0,145.3,132.0,188.5,25.1,0.0,1562.0,1562.0,251,10.36,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.198,31.112,241.866,29.05,241.975,34.117,9509.88,9125.499,13181.926,2511.083,2529.518,2518.649,-7.565,2615.385,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:51:14,140.0,145.3,5.3,17.75,47037.527,9.509,32445.455,1.45,8700,0,8,17084,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1453.0,1320.0,1885.0,251.0,0.0,15620.0,15620.0,-0.0,7181.0,2.4178516392292583e+24,140.0,145.3,132.0,188.5,25.1,0.0,1562.0,1562.0,250,10.37,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.207,31.126,241.877,29.103,242.017,34.055,9514.041,9121.413,13182.184,2511.086,2529.52,2518.652,-7.565,2615.388,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:51:15,140.0,145.3,5.3,17.72,46958.027,9.512,32453.666,1.447,8700,0,8,17083,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1453.0,1320.0,1885.0,252.0,0.0,15620.0,15620.0,0.0,7181.0,2.4178516392292583e+24,140.0,145.3,132.0,188.5,25.2,0.0,1562.0,1562.0,249,10.4,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.184,31.108,241.855,29.0,242.019,34.129,9506.316,9134.263,13185.664,2511.089,2529.523,2518.654,-7.565,2615.39,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:51:16,140.0,145.3,5.3,17.71,46931.527,9.504,32426.566,1.447,0,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1453.0,1320.0,1885.0,252.0,0.0,15620.0,15620.0,-2.004,7181.0,2.4178516392292583e+24,140.0,145.3,132.0,188.5,25.2,0.0,1562.0,1562.0,249,10.38,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,31.148,241.88,29.124,242.018,33.92,9500.561,9109.562,13164.002,2511.092,2529.526,2518.657,-7.565,2615.393,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T15:51:17,140.0,145.3,5.3,17.73,46984.527,9.5,32414.541,1.449,8700,0,8,17083,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1453.0,1320.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7183.0,1.0384593717069655e+34,140.0,145.3,132.0,188.5,25.2,0.0,1562.0,1562.0,250,10.36,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.202,31.071,241.866,29.006,242.049,33.918,9493.695,9101.545,13153.87,2511.094,2529.528,2518.66,-7.565,2615.396,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:51:18,140.0,145.3,5.3,17.73,46984.527,9.487,32368.02,1.452,0,0,8,17083,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1453.0,1320.0,1885.0,252.0,0.0,15620.0,15620.0,-2.004,7179.0,562949953421312.0,140.0,145.3,132.0,188.5,25.2,0.0,1562.0,1562.0,250,10.38,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.153,31.172,241.811,29.152,242.007,33.985,9488.78,9139.78,13176.686,2511.097,2529.531,2518.662,-7.565,2615.398,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:51:19,140.0,145.2,5.2,17.71,46045.973,9.493,32389.062,1.422,8700,0,8,17083,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1452.0,1320.0,1885.0,251.0,0.0,15620.0,15620.0,2.004,7178.0,8589934592.0,139.9,145.2,132.0,188.5,25.1,0.0,1562.0,1562.0,250,10.42,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,31.191,241.74,29.069,241.96,33.94,9501.759,9123.048,13174.717,2511.099,2529.534,2518.665,-7.565,2615.401,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:51:20,131.9,145.2,5.3,17.71,46931.527,9.492,32385.521,1.449,0,0,8,17083,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1452.0,1320.0,1885.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7177.0,131072.0,139.9,145.2,132.0,188.5,25.1,0.0,1562.0,1562.0,250,10.39,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.061,31.107,241.838,28.968,241.828,33.822,9468.415,9095.884,13131.631,2511.102,2529.536,2518.667,-7.565,2615.403,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:51:21,140.0,145.2,5.2,17.73,46097.973,9.479,32341.256,1.425,8700,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1452.0,1319.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7177.0,131072.0,140.0,145.2,131.9,188.5,25.2,0.0,1562.0,1562.0,248,10.37,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.212,31.053,241.859,29.015,242.044,33.845,9485.604,9077.18,13130.926,2511.104,2529.539,2518.67,-7.565,2615.406,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T15:51:22,140.0,145.2,5.2,17.7,46019.973,9.48,32345.377,1.423,8700,0,8,17080,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1452.0,1319.0,1885.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7178.0,8589934592.0,140.0,145.2,131.9,188.5,25.2,0.0,1562.0,1562.0,250,10.35,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.235,31.018,241.887,28.844,242.046,33.957,9476.955,9089.734,13133.849,2511.107,2529.542,2518.673,-7.565,2615.408,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:51:23,140.0,145.1,5.1,17.73,45211.551,9.478,32337.914,1.398,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1319.0,1885.0,251.0,0.0,15620.0,15620.0,2.004,7179.0,562949953421312.0,140.0,145.1,131.9,188.5,25.1,0.0,1562.0,1562.0,250,10.34,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.27,31.072,241.894,28.886,242.08,33.9,9480.906,9074.937,13126.014,2511.11,2529.544,2518.676,-7.565,2615.411,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:51:24,140.0,145.1,5.1,17.72,45186.055,9.481,32348.719,1.397,8700,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1319.0,1885.0,251.0,0.0,15620.0,15620.0,2.004,7178.0,8589934592.0,140.0,145.1,131.9,188.5,25.1,0.0,1562.0,1562.0,248,10.34,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.253,31.019,241.882,28.805,242.066,33.892,9476.552,9061.739,13113.875,2511.113,2529.547,2518.678,-7.565,2615.413,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:51:25,140.0,145.1,5.1,17.73,45211.551,9.477,32335.268,1.398,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,259,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1319.0,1886.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7178.0,8589934592.0,140.0,145.1,131.9,188.6,25.1,0.0,1562.0,1562.0,248,10.39,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.269,31.155,241.878,28.907,242.064,34.018,9480.379,9113.693,13152.299,2511.115,2529.55,2518.681,-7.565,2615.416,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:51:26,140.0,145.1,5.1,17.76,45288.055,9.476,32333.637,1.401,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,259,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1451.0,1319.0,1886.0,251.0,0.0,15620.0,15620.0,-2.004,7179.0,562949953421312.0,140.0,145.1,131.9,188.6,25.1,0.0,1562.0,1562.0,248,10.38,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.127,30.985,241.767,28.913,241.981,33.953,9468.365,9080.053,13120.775,2511.118,2529.552,2518.683,-7.565,2615.418,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:51:27,131.9,145.1,5.2,17.75,46150.109,9.467,32301.771,1.429,8700,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,259,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1451.0,1319.0,1885.0,251.0,0.0,15620.0,15620.0,-2.004,7180.0,3.6893488147419103e+19,139.9,145.1,131.9,188.6,25.1,0.0,1562.0,1562.0,249,10.38,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.128,31.193,241.825,28.792,241.895,34.003,9480.748,9106.744,13148.244,2511.12,2529.555,2518.686,-7.565,2615.421,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:51:28,131.9,145.1,5.2,17.75,46150.109,9.483,32356.184,1.426,0,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,267,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1451.0,1319.0,1886.0,251.0,0.0,15620.0,15620.0,-0.0,7180.0,3.6893488147419103e+19,139.9,145.1,131.9,188.6,25.1,0.0,1562.0,1562.0,249,10.36,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.21,31.065,241.88,28.814,241.981,33.926,9466.035,9077.473,13116.848,2511.123,2529.557,2518.688,-7.565,2615.424,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:51:29,131.9,145.1,5.2,17.75,46150.109,9.467,32300.57,1.429,8700,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1451.0,1318.0,1886.0,251.0,0.0,15620.0,15620.0,2.004,7179.0,562949953421312.0,139.9,145.1,131.8,188.6,25.1,0.0,1562.0,1562.0,248,10.34,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.235,31.156,241.906,28.833,242.046,34.099,9491.381,9110.761,13158.691,2511.126,2529.56,2518.691,-7.565,2615.426,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:51:30,131.9,145.1,5.2,17.78,46228.109,9.498,32405.807,1.427,8700,0,8,17080,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,267,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1451.0,1318.0,1886.0,251.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,139.9,145.1,131.8,188.6,25.1,0.0,1562.0,1562.0,249,10.36,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.237,31.246,241.934,28.936,242.059,34.075,9505.383,9123.271,13177.084,2511.128,2529.563,2518.694,-7.565,2615.428,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:51:31,131.9,145.1,5.2,17.75,46150.109,9.509,32443.623,1.422,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,267,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1451.0,1318.0,1886.0,251.0,0.0,15620.0,15620.0,-2.004,7179.0,562949953421312.0,139.9,145.1,131.8,188.6,25.1,0.0,1562.0,1562.0,249,10.38,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.318,31.299,241.991,28.884,242.128,34.165,9523.575,9143.284,13204.512,2511.131,2529.565,2518.697,-7.565,2615.431,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:51:32,131.9,145.0,5.1,17.76,45288.055,9.528,32510.889,1.393,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,267,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,139.9,145.0,131.8,188.7,25.1,0.0,1562.0,1562.0,248,10.36,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.276,31.411,241.944,28.906,242.129,34.306,9529.048,9184.064,13236.244,2511.134,2529.568,2518.699,-7.565,2615.434,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:51:33,131.8,145.0,5.2,17.76,46175.973,9.52,32481.207,1.422,0,0,8,17080,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,267,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,0.0,7179.0,562949953421312.0,139.8,145.0,131.8,188.7,25.1,0.0,1562.0,1562.0,248,10.4,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.229,31.363,241.935,28.966,242.065,34.029,9519.707,9132.906,13194.252,2511.136,2529.571,2518.702,-7.565,2615.436,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:51:34,131.8,145.0,5.2,17.75,46149.973,9.522,32490.129,1.42,8700,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,267,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,0.0,7182.0,1.5845632502852868e+29,139.8,145.0,131.8,188.7,25.1,0.0,1562.0,1562.0,247,10.4,71.82,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.261,31.284,241.911,28.933,242.074,34.094,9531.658,9120.026,13194.512,2511.139,2529.573,2518.704,-7.565,2615.438,3776.0,0.722,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T15:51:35,131.7,145.0,5.3,17.76,47064.027,9.533,32528.035,1.447,0,0,8,17084,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1450.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7179.0,562949953421312.0,139.7,145.0,131.8,188.7,25.1,0.0,1562.0,1562.0,247,10.43,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.16,31.306,241.911,28.933,241.941,33.849,9537.479,9063.076,13158.82,2511.142,2529.576,2518.707,-7.565,2615.441,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:51:36,131.8,145.0,5.2,17.76,46175.973,9.549,32579.902,1.417,0,0,8,17080,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1450.0,1318.0,1887.0,251.0,0.0,15620.0,15620.0,2.004,7175.0,0.0,139.7,145.0,131.8,188.7,25.1,0.0,1562.0,1562.0,248,10.42,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.259,31.208,241.97,28.934,242.103,33.979,9550.184,9063.018,13168.234,2511.144,2529.579,2518.71,-7.565,2615.444,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:51:37,131.8,145.0,5.2,17.72,46071.973,9.555,32601.408,1.413,8700,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1318.0,1887.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7177.0,131072.0,139.8,145.0,131.8,188.7,25.0,0.0,1562.0,1562.0,250,10.39,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,31.333,241.944,29.049,242.075,34.03,9569.967,9085.957,13198.039,2511.147,2529.581,2518.712,-7.565,2615.446,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:51:38,131.8,145.0,5.2,17.72,46071.973,9.576,32673.518,1.41,0,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,270,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1317.0,1887.0,251.0,0.0,15620.0,15620.0,2.004,7177.0,131072.0,139.8,145.0,131.7,188.7,25.1,0.0,1562.0,1562.0,250,10.42,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.256,31.285,241.966,29.03,242.083,34.093,9576.777,9093.065,13208.11,2511.15,2529.584,2518.715,-7.565,2615.448,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:51:39,131.8,145.0,5.2,17.75,46149.973,9.584,32699.332,1.411,8700,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,270,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1317.0,1887.0,251.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,139.8,145.0,131.7,188.7,25.1,0.0,1562.0,1562.0,249,10.41,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.323,31.383,242.042,28.955,242.121,34.322,9575.892,9155.577,13250.591,2511.152,2529.586,2518.718,-7.565,2615.451,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:51:40,131.8,145.0,5.2,17.79,46253.977,9.566,32640.822,1.417,0,0,8,17081,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1317.0,1887.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7175.0,0.0,139.8,145.0,131.7,188.7,25.1,0.0,1562.0,1562.0,247,10.39,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.356,31.473,242.063,29.029,242.185,34.286,9559.365,9187.191,13260.094,2511.155,2529.589,2518.72,-7.565,2615.454,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:51:41,131.8,145.0,5.2,17.73,46097.973,9.557,32609.416,1.414,0,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1450.0,1317.0,1887.0,251.0,0.0,15620.0,15620.0,2.004,7173.0,0.0,139.8,145.0,131.7,188.7,25.1,0.0,1562.0,1562.0,247,10.42,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.319,31.46,241.975,29.213,242.189,34.33,9564.414,9210.488,13280.306,2511.157,2529.592,2518.723,-7.565,2615.456,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:51:42,131.9,145.0,5.1,17.72,45186.055,9.564,32631.561,1.385,8700,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1887.0,251.0,0.0,15620.0,15620.0,0.0,7174.0,0.0,139.9,145.0,131.7,188.7,25.1,0.0,1562.0,1562.0,247,10.4,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.164,31.488,241.851,29.194,242.012,34.163,9565.051,9186.312,13264.031,2511.16,2529.594,2518.726,-7.565,2615.459,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:51:43,131.9,144.9,5.0,17.71,44274.996,9.569,32648.199,1.356,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1449.0,1317.0,1887.0,250.0,0.0,15620.0,15620.0,-0.0,7176.0,2.0,139.9,145.0,131.7,188.7,25.0,0.0,1562.0,1562.0,247,10.37,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,31.257,241.97,29.04,241.932,34.156,9549.313,9139.109,13220.08,2511.163,2529.597,2518.728,-7.565,2615.461,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:51:44,131.9,145.0,5.1,17.72,45186.055,9.559,32616.383,1.385,8700,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1450.0,1317.0,1887.0,251.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,139.9,145.0,131.7,188.7,25.1,0.0,1562.0,1562.0,247,10.4,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.26,31.344,241.969,29.015,242.081,34.223,9559.678,9147.142,13232.935,2511.166,2529.6,2518.731,-7.565,2615.464,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:51:45,131.8,144.9,5.1,17.73,45211.418,9.551,32589.195,1.387,0,0,8,17076,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1317.0,1888.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7174.0,0.0,139.9,144.9,131.7,188.8,25.1,0.0,1562.0,1562.0,247,10.43,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,31.384,241.945,29.152,242.062,34.111,9558.56,9143.483,13229.306,2511.168,2529.602,2518.734,-7.565,2615.467,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T15:51:46,131.9,144.9,5.0,17.76,44400.0,9.569,32650.59,1.36,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1317.0,1887.0,251.0,0.0,15620.0,15620.0,0.0,7174.0,0.0,139.8,144.9,131.7,188.7,25.1,0.0,1562.0,1562.0,248,10.4,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.231,31.39,241.964,29.2,242.042,34.243,9586.923,9159.391,13261.387,2511.171,2529.605,2518.736,-7.565,2615.469,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:51:47,131.8,144.9,5.1,17.75,45262.422,9.592,32727.402,1.383,0,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1317.0,1887.0,250.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,139.8,144.9,131.7,188.7,25.0,0.0,1562.0,1562.0,248,10.37,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.266,31.467,242.017,29.046,242.068,34.256,9593.011,9164.003,13268.595,2511.173,2529.608,2518.739,-7.565,2615.472,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:51:48,131.8,144.9,5.1,17.75,45262.422,9.579,32683.309,1.385,0,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1317.0,1887.0,250.0,0.0,15620.0,15620.0,-0.0,7177.0,131072.0,139.8,144.9,131.7,188.7,25.0,0.0,1562.0,1562.0,248,10.37,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.297,31.417,242.025,29.114,242.127,34.209,9579.799,9152.213,13251.028,2511.176,2529.611,2518.741,-7.565,2615.474,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:51:49,131.9,144.9,5.0,17.73,44324.996,9.572,32658.342,1.357,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1449.0,1317.0,1888.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7177.0,131072.0,139.9,144.9,131.7,188.8,25.0,0.0,1562.0,1562.0,248,10.35,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.283,31.446,241.942,29.117,242.119,34.048,9570.051,9140.287,13235.648,2511.179,2529.613,2518.744,-7.565,2615.477,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T15:51:50,131.9,144.9,5.0,17.71,44274.996,9.559,32613.668,1.358,0,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1317.0,1887.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7175.0,0.0,139.8,144.9,131.7,188.7,25.0,0.0,1562.0,1562.0,248,10.35,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.186,31.52,241.998,29.07,241.939,33.945,9562.242,9131.777,13224.257,2511.181,2529.616,2518.747,-7.565,2615.479,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.332
