TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:51:51,131.8,144.9,5.1,17.73,45211.418,9.57,32653.881,1.385,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1316.0,1887.0,250.0,0.0,15620.0,15620.0,0.0,7177.0,131072.0,139.8,144.9,131.6,188.7,25.0,0.0,1562.0,1562.0,248,10.33,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.281,31.494,241.977,29.103,242.093,34.201,9581.38,9162.7,13259.757,2511.184,2529.618,2518.75,-7.565,2615.482,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:51:52,131.8,144.9,5.1,17.73,45211.418,9.582,32692.873,1.383,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1316.0,1887.0,250.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,139.8,144.9,131.6,188.7,25.0,0.0,1562.0,1562.0,249,10.33,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.24,31.569,241.92,29.127,242.058,34.099,9582.519,9159.002,13257.43,2511.187,2529.621,2518.752,-7.565,2615.484,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:51:53,131.8,144.9,5.1,17.76,45287.918,9.573,32664.143,1.386,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1316.0,1887.0,250.0,0.0,15620.0,15620.0,0.0,7177.0,131072.0,139.8,144.9,131.6,188.7,25.0,0.0,1562.0,1562.0,249,10.32,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.112,31.435,241.815,29.321,241.968,34.098,9570.087,9158.067,13247.985,2511.189,2529.624,2518.755,-7.565,2615.487,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T15:51:54,131.8,144.9,5.1,17.68,45083.918,9.575,32671.064,1.38,8700,0,8,17076,8700,97.667,100,0.0,1766.0,0.0,17.66,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1316.0,1887.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7175.0,0.0,139.8,144.9,131.6,188.7,25.0,0.0,1562.0,1562.0,247,10.31,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.197,31.434,241.94,29.328,241.957,34.119,9575.066,9182.404,13268.357,2511.192,2529.626,2518.758,-7.565,2615.489,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:51:55,131.7,144.9,5.2,17.65,45889.973,9.568,32647.639,1.406,0,0,8,17079,8700,97.667,100,0.0,1765.0,0.0,17.65,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1449.0,1316.0,1888.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7177.0,131072.0,139.7,144.9,131.6,188.8,25.1,0.0,1562.0,1562.0,247,10.31,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.206,31.346,241.934,29.329,242.022,34.196,9564.325,9193.684,13268.625,2511.195,2529.629,2518.76,-7.565,2615.492,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T15:51:56,131.7,144.9,5.2,17.65,45889.973,9.568,32645.689,1.406,8700,0,8,17079,8700,97.667,100,0.0,1765.0,0.0,17.65,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1316.0,1888.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7180.0,3.6893488147419103e+19,139.7,144.8,131.6,188.8,25.1,0.0,1562.0,1562.0,248,10.31,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.188,31.341,241.949,29.335,242.004,34.245,9566.771,9200.249,13274.847,2511.198,2529.632,2518.763,-7.565,2615.494,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:51:57,131.7,144.8,5.1,17.66,45033.055,9.569,32650.74,1.379,0,0,8,17076,8700,97.667,100,0.0,1766.0,0.0,17.66,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1316.0,1888.0,250.0,0.0,15620.0,15620.0,0.0,7179.0,562949953421312.0,139.7,144.8,131.6,188.8,25.0,0.0,1562.0,1562.0,248,10.33,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.176,31.486,241.911,29.264,241.997,34.193,9584.689,9192.644,13282.305,2511.2,2529.634,2518.766,-7.565,2615.497,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T15:51:58,131.6,144.8,5.2,17.67,45941.977,9.555,32600.52,1.409,8700,0,8,17079,8700,97.5,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,263,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1448.0,1316.0,1888.0,250.0,0.0,15620.0,15620.0,-0.0,7180.0,3.6893488147419103e+19,139.6,144.8,131.6,188.8,25.0,0.0,1562.0,1562.0,247,10.37,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.195,31.347,242.024,29.21,241.944,34.032,9544.353,9162.779,13232.876,2511.203,2529.637,2518.768,-7.565,2615.5,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:51:59,131.6,144.8,5.2,17.73,46097.973,9.556,32603.965,1.414,8700,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1448.0,1316.0,1888.0,250.0,0.0,15620.0,15620.0,-0.0,7183.0,1.0384593717069655e+34,139.6,144.8,131.5,188.8,25.0,0.0,1562.0,1562.0,249,10.37,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.251,31.431,241.972,29.248,242.105,34.182,9557.59,9199.588,13267.62,2511.205,2529.64,2518.771,-7.565,2615.502,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:52:00,131.6,144.8,5.2,17.75,46149.973,9.547,32575.477,1.417,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1448.0,1315.0,1888.0,250.0,0.0,15620.0,15620.0,-0.0,7183.0,1.0384593717069655e+34,139.6,144.8,131.5,188.8,25.0,0.0,1562.0,1562.0,249,10.37,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.123,31.424,241.875,29.357,241.997,34.252,9547.609,9228.402,13280.624,2511.208,2529.642,2518.773,-7.565,2615.505,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:52:01,131.6,144.8,5.2,17.75,46149.973,9.541,32552.578,1.418,8700,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1448.0,1315.0,1888.0,250.0,0.0,15620.0,15620.0,-2.004,7183.0,1.0384593717069655e+34,139.6,144.8,131.5,188.8,25.0,0.0,1562.0,1562.0,247,10.38,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.158,31.381,241.929,29.398,241.968,34.088,9541.177,9210.305,13263.305,2511.21,2529.645,2518.776,-7.565,2615.507,3776.0,0.72,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:02,131.7,144.8,5.1,17.75,45262.555,9.544,32565.74,1.39,0,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1315.0,1888.0,251.0,0.0,15620.0,15620.0,-0.0,7181.0,2.4178516392292583e+24,139.7,144.8,131.5,188.8,25.1,0.0,1562.0,1562.0,247,10.37,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.197,31.322,241.94,29.24,242.019,34.094,9543.344,9187.866,13249.477,2511.213,2529.648,2518.779,-7.565,2615.51,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:03,131.7,144.8,5.1,17.73,45211.551,9.543,32559.617,1.389,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,-2.004,7184.0,-0.0,139.8,144.8,131.5,188.9,25.0,0.0,1562.0,1562.0,248,10.38,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.198,31.166,241.945,29.252,242.022,34.105,9541.162,9146.312,13219.266,2511.216,2529.65,2518.781,-7.565,2615.512,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:04,131.8,144.8,5.0,17.73,44324.996,9.55,32583.393,1.36,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7185.0,-0.0,139.8,144.8,131.5,188.9,25.0,0.0,1562.0,1562.0,248,10.35,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.187,31.191,241.849,29.158,242.027,34.144,9550.357,9139.383,13220.667,2511.219,2529.653,2518.784,-7.565,2615.515,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:05,131.8,144.8,5.0,17.74,44350.0,9.55,32582.967,1.361,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,0.0,7186.0,-0.0,139.8,144.8,131.5,188.9,25.0,0.0,1562.0,1562.0,248,10.33,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.097,31.383,241.923,29.124,241.845,34.113,9555.869,9147.51,13230.52,2511.221,2529.656,2518.787,-7.565,2615.517,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:06,131.8,144.8,5.0,17.69,44225.004,9.567,32643.686,1.355,8700,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,2.004,7186.0,-0.0,139.8,144.8,131.5,188.9,25.1,0.0,1562.0,1562.0,247,10.34,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.228,31.396,241.962,29.047,242.025,34.099,9567.829,9133.139,13229.117,2511.224,2529.658,2518.789,-7.565,2615.52,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:07,131.7,144.7,5.0,17.7,44250.0,9.562,32625.525,1.356,0,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,139.7,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,247,10.36,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.254,31.382,242.008,29.032,242.055,34.143,9561.979,9138.348,13228.739,2511.227,2529.661,2518.792,-7.565,2615.522,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:08,131.7,144.7,5.0,17.71,44274.996,9.561,32622.658,1.357,8700,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7184.0,-0.0,139.7,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,248,10.36,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.292,31.489,242.035,29.156,242.102,34.142,9563.625,9172.597,13253.284,2511.229,2529.664,2518.795,-7.565,2615.525,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:09,131.6,144.7,5.1,17.7,45134.922,9.558,32613.586,1.384,0,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7185.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,248,10.35,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.264,31.474,241.992,29.243,242.11,34.23,9560.926,9209.753,13277.045,2511.232,2529.666,2518.797,-7.565,2615.528,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:10,131.6,144.7,5.1,17.71,45160.414,9.56,32618.621,1.384,8700,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7188.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,248,10.35,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.23,31.417,241.962,29.396,242.06,34.178,9557.078,9212.819,13276.508,2511.235,2529.669,2518.8,-7.565,2615.53,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:11,131.6,144.7,5.1,17.73,45211.418,9.56,32617.215,1.386,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,247,10.33,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,31.303,242.009,29.251,242.008,34.2,9557.48,9194.055,13263.922,2511.237,2529.671,2518.803,-7.565,2615.533,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:12,131.6,144.7,5.1,17.74,45236.918,9.577,32675.711,1.384,0,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,247,10.36,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.223,31.523,241.95,29.201,242.041,34.267,9586.977,9200.686,13289.969,2511.24,2529.674,2518.805,-7.565,2615.535,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:13,131.6,144.7,5.1,17.74,45236.918,9.576,32672.824,1.385,8700,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,2.004,7188.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,249,10.34,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.185,31.462,241.977,29.046,241.976,34.062,9566.627,9145.854,13236.951,2511.242,2529.677,2518.808,-7.565,2615.538,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:52:14,131.6,144.7,5.1,17.78,45338.922,9.568,32646.74,1.389,0,0,8,17077,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,247,10.36,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.192,31.511,241.914,29.244,242.07,34.193,9578.85,9174.76,13265.959,2511.245,2529.679,2518.811,-7.565,2615.541,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:15,131.6,144.7,5.1,17.76,45287.918,9.588,32715.428,1.384,0,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,249.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,139.6,144.7,131.5,188.9,24.9,0.0,1562.0,1562.0,247,10.36,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.18,31.507,241.901,29.306,242.029,34.12,9591.664,9170.262,13272.174,2511.248,2529.682,2518.813,-7.565,2615.543,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:16,131.6,144.7,5.1,17.77,45313.418,9.58,32685.613,1.386,8700,0,8,17077,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,2.004,7187.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,247,10.34,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.195,31.372,241.942,29.234,242.026,34.214,9574.188,9180.411,13266.625,2511.25,2529.685,2518.816,-7.565,2615.546,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:17,131.6,144.7,5.1,17.78,45338.922,9.581,32690.379,1.387,0,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,249.0,0.0,15620.0,15620.0,3.697216040340973e+19,7188.0,-0.0,139.6,144.7,131.5,188.9,24.9,0.0,1562.0,1562.0,247,10.35,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.226,31.316,241.899,29.343,242.096,34.159,9577.807,9160.086,13254.865,2511.253,2529.688,2518.819,-7.565,2615.548,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:18,131.6,144.7,5.1,17.78,45338.922,9.592,32727.947,1.385,8700,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,-0.0,7188.0,-0.0,139.6,144.7,131.5,188.9,25.1,0.0,1562.0,1562.0,247,10.36,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.22,31.208,241.962,29.29,242.036,34.231,9593.673,9141.778,13253.713,2511.256,2529.69,2518.821,-7.565,2615.551,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:19,131.6,144.7,5.1,17.76,45287.918,9.616,32810.016,1.38,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7188.0,-0.0,139.6,144.7,131.5,188.9,25.1,0.0,1562.0,1562.0,247,10.35,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.223,31.36,241.832,29.316,242.096,34.351,9620.196,9164.484,13288.757,2511.258,2529.693,2518.824,-7.565,2615.553,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:20,131.5,144.7,5.2,17.74,46123.973,9.61,32791.0,1.407,8700,0,8,17080,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7190.0,-0.0,139.5,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,246,10.35,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.042,31.476,241.746,29.182,241.851,34.251,9618.73,9144.582,13273.982,2511.261,2529.696,2518.827,-7.565,2615.556,3776.0,0.724,0,-21.053,246,0.0,492,142.426,10.926
2025-10-20T15:52:21,131.6,144.7,5.1,17.73,45211.418,9.62,32822.328,1.377,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1395.0,1447.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,2.004,7190.0,-0.0,139.5,144.7,131.5,188.9,25.1,0.0,1562.0,1562.0,247,10.34,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,31.554,241.877,29.189,241.857,34.327,9620.902,9166.383,13290.466,2511.264,2529.698,2518.829,-7.565,2615.558,3776.0,0.724,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:22,131.6,144.7,5.1,17.74,45236.918,9.627,32848.652,1.377,0,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7191.0,-0.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,247,10.35,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.287,31.58,241.957,29.322,242.055,34.19,9632.311,9158.211,13293.051,2511.267,2529.701,2518.832,-7.565,2615.561,3776.0,0.724,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:23,131.6,144.7,5.1,17.73,45211.418,9.633,32866.914,1.376,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,2.004,7193.0,-131072.0,139.6,144.7,131.5,188.9,25.0,0.0,1562.0,1562.0,247,10.34,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.262,31.588,241.924,29.345,242.06,34.415,9634.999,9216.504,13335.5,2511.269,2529.703,2518.835,-7.565,2615.563,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:52:24,131.6,144.7,5.1,17.71,45160.414,9.638,32885.168,1.373,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1314.0,1889.0,250.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,139.6,144.7,131.4,188.9,25.0,0.0,1562.0,1562.0,247,10.33,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.246,31.608,241.936,29.406,242.016,34.384,9635.277,9221.648,13339.051,2511.272,2529.706,2518.837,-7.565,2615.566,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:52:25,131.6,144.6,5.0,17.68,44200.0,9.631,32860.691,1.345,8700,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1315.0,1889.0,250.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,139.6,144.6,131.5,188.9,25.0,0.0,1562.0,1562.0,248,10.33,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.254,31.592,241.938,29.45,242.026,34.429,9634.517,9239.457,13350.881,2511.274,2529.709,2518.84,-7.565,2615.568,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T15:52:26,131.6,144.7,5.1,17.71,45160.414,9.648,32918.273,1.372,8700,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1314.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,139.6,144.7,131.4,188.9,24.9,0.0,1562.0,1562.0,247,10.37,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,31.691,241.958,29.552,241.988,34.51,9644.742,9278.543,13385.108,2511.277,2529.712,2518.843,-7.565,2615.571,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:52:27,131.6,144.6,5.0,17.69,44225.004,9.655,32941.453,1.343,0,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1447.0,1314.0,1889.0,249.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,139.6,144.7,131.4,188.9,24.9,0.0,1562.0,1562.0,247,10.36,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.287,31.701,241.95,29.374,242.041,34.547,9659.365,9267.493,13388.578,2511.28,2529.714,2518.845,-7.565,2615.573,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:52:28,131.6,144.6,5.0,17.69,44225.004,9.637,32879.754,1.345,8700,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,274,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,249.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,139.6,144.6,131.4,188.9,24.9,0.0,1562.0,1562.0,247,10.36,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.226,31.763,242.042,29.246,241.94,34.452,9630.774,9257.801,13360.961,2511.282,2529.717,2518.848,-7.565,2615.576,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T15:52:29,131.6,144.6,5.0,17.67,44175.0,9.653,32934.605,1.341,0,0,8,17072,8700,97.667,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,275,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,139.6,144.6,131.4,188.9,25.0,0.0,1562.0,1562.0,247,10.37,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.302,31.755,242.021,29.362,242.118,34.491,9662.492,9236.242,13368.885,2511.285,2529.719,2518.851,-7.565,2615.579,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:52:30,131.6,144.6,5.0,17.73,44324.996,9.665,32975.953,1.344,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,275,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,139.6,144.6,131.4,188.9,25.0,0.0,1562.0,1562.0,247,10.36,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.32,31.791,242.044,29.382,242.113,34.519,9668.368,9257.875,13388.072,2511.288,2529.722,2518.853,-7.565,2615.581,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:52:31,131.6,144.6,5.0,17.7,44250.0,9.665,32978.602,1.342,0,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,275,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,250.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,139.6,144.6,131.4,188.9,25.0,0.0,1562.0,1562.0,247,10.36,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.311,31.688,242.042,29.521,242.122,34.391,9667.423,9228.0,13366.776,2511.291,2529.725,2518.856,-7.565,2615.584,3776.0,0.723,0,-21.053,246,0.0,492,142.426,11.026
2025-10-20T15:52:32,131.6,144.6,5.0,17.7,44250.0,9.657,32949.816,1.343,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,275,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,249.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,139.6,144.6,131.4,188.9,24.9,0.0,1562.0,1562.0,246,10.36,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.315,31.433,242.057,29.352,242.133,34.414,9648.231,9198.35,13332.717,2511.293,2529.728,2518.859,-7.565,2615.586,3776.0,0.724,0,-21.053,246,0.0,492,142.426,11.026
2025-10-20T15:52:33,131.6,144.6,5.0,17.69,44225.004,9.648,32918.949,1.343,0,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,275,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,250.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,139.6,144.6,131.4,188.9,25.0,0.0,1562.0,1562.0,248,10.38,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,31.505,242.043,29.466,242.126,34.365,9640.566,9205.006,13330.997,2511.296,2529.73,2518.862,-7.565,2615.589,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:34,131.6,144.6,5.0,17.69,44225.004,9.645,32909.199,1.344,0,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,275,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,249.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,139.6,144.6,131.4,188.9,25.0,0.0,1562.0,1562.0,248,10.36,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.361,31.459,242.084,29.378,242.167,34.396,9646.785,9201.894,13333.781,2511.299,2529.733,2518.864,-7.565,2615.591,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:35,131.6,144.6,5.0,17.68,44200.0,9.654,32939.66,1.342,8700,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,249.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,139.6,144.6,131.4,188.9,24.9,0.0,1562.0,1562.0,249,10.4,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.222,31.75,241.982,29.444,242.074,34.426,9668.705,9232.414,13370.733,2511.301,2529.736,2518.867,-7.565,2615.594,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:52:36,131.6,144.6,5.0,17.71,44274.996,9.678,33022.797,1.341,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1890.0,250.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,139.6,144.6,131.4,189.0,25.0,0.0,1562.0,1562.0,249,10.37,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.289,31.708,242.051,29.448,242.081,34.439,9676.207,9229.969,13374.442,2511.304,2529.738,2518.869,-7.565,2615.596,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:52:37,131.6,144.6,5.0,17.7,44250.0,9.686,33048.66,1.339,8700,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,249.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,139.6,144.6,131.4,189.0,24.9,0.0,1562.0,1562.0,248,10.4,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.27,31.948,242.028,29.498,242.143,34.754,9688.007,9336.208,13456.311,2511.307,2529.741,2518.872,-7.565,2615.599,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:38,131.6,144.6,5.0,17.68,44200.0,9.692,33069.117,1.337,0,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,278,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1889.0,249.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,139.6,144.6,131.4,188.9,24.9,0.0,1562.0,1562.0,246,10.37,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.312,31.95,242.061,29.564,242.159,34.646,9696.318,9320.203,13451.27,2511.309,2529.744,2518.875,-7.565,2615.602,3776.0,0.721,0,-21.053,246,0.0,492,142.426,11.026
2025-10-20T15:52:39,131.6,144.6,5.0,17.71,44274.996,9.705,33112.484,1.337,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,278,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1890.0,249.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,139.6,144.6,131.4,189.0,25.1,0.0,1562.0,1562.0,246,10.4,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.295,31.892,242.012,29.549,242.174,34.762,9711.652,9319.417,13462.186,2511.312,2529.746,2518.878,-7.565,2615.604,3776.0,0.722,0,-21.053,246,0.0,492,142.426,11.026
2025-10-20T15:52:40,131.6,144.6,5.0,17.71,44274.996,9.71,33130.848,1.336,8700,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1890.0,249.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,139.6,144.6,131.4,189.0,24.9,0.0,1562.0,1562.0,248,10.38,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.236,31.926,241.982,29.656,242.113,34.677,9711.171,9315.143,13458.525,2511.315,2529.749,2518.88,-7.565,2615.607,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:41,131.6,144.6,5.0,17.75,44375.0,9.695,33081.039,1.341,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1314.0,1890.0,249.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,139.6,144.5,131.4,189.0,24.9,0.0,1562.0,1562.0,248,10.36,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.253,31.856,242.005,29.614,242.11,34.556,9690.637,9305.415,13436.993,2511.317,2529.752,2518.883,-7.565,2615.61,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:42,131.6,144.5,4.9,17.73,43438.445,9.693,33071.133,1.313,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1446.0,1314.0,1890.0,251.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,139.6,144.6,131.4,189.0,25.1,0.0,1562.0,1562.0,248,10.34,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.255,31.933,241.929,29.759,242.123,34.588,9694.529,9332.58,13458.478,2511.32,2529.755,2518.886,-7.565,2615.612,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:43,131.6,144.5,4.9,17.71,43389.441,9.679,33023.102,1.314,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1314.0,1890.0,250.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,139.6,144.5,131.4,189.0,25.0,0.0,1562.0,1562.0,248,10.38,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.193,31.867,242.005,29.674,241.977,34.45,9678.07,9309.993,13431.325,2511.323,2529.757,2518.888,-7.565,2615.615,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:44,131.6,144.5,4.9,17.71,43389.441,9.688,33054.441,1.313,8700,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,139.6,144.5,131.4,189.0,25.0,0.0,1562.0,1562.0,248,10.35,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.246,31.78,241.945,29.576,242.116,34.655,9680.949,9316.281,13437.789,2511.325,2529.76,2518.891,-7.565,2615.617,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:45,131.6,144.5,4.9,17.69,43340.445,9.665,32978.379,1.314,0,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,139.6,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,248,10.34,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.214,31.84,241.921,29.648,242.046,34.444,9664.968,9297.079,13412.508,2511.328,2529.762,2518.894,-7.565,2615.62,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:52:46,131.6,144.5,4.9,17.68,43315.949,9.664,32973.527,1.314,0,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,248,10.33,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.248,31.732,241.958,29.604,242.041,34.493,9666.115,9288.008,13407.487,2511.331,2529.765,2518.896,-7.565,2615.623,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:52:47,131.6,144.5,4.9,17.69,43340.445,9.664,32972.359,1.314,8700,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.37,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.239,31.721,241.881,29.69,242.066,34.325,9667.136,9253.834,13384.303,2511.334,2529.768,2518.899,-7.565,2615.625,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:52:48,131.6,144.5,4.9,17.65,43242.445,9.669,32990.258,1.311,0,0,8,17068,8700,97.5,100,0.0,1765.0,0.0,17.65,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.38,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.083,31.606,241.779,29.677,241.917,34.375,9670.192,9233.389,13372.69,2511.336,2529.771,2518.902,-7.565,2615.628,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:52:49,131.6,144.5,4.9,17.69,43340.445,9.678,33021.848,1.312,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,249,10.37,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.175,31.67,241.895,29.58,241.895,34.393,9671.977,9242.486,13379.88,2511.339,2529.773,2518.905,-7.565,2615.63,3776.0,0.723,0,-21.053,249,0.0,498,143.333,12.033
2025-10-20T15:52:50,131.6,144.5,4.9,17.7,43364.949,9.66,32960.926,1.316,0,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,249,10.37,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.109,31.739,241.831,29.643,241.889,34.167,9668.204,9207.034,13352.818,2511.342,2529.776,2518.907,-7.565,2615.633,3776.0,0.723,0,-21.053,249,0.0,498,143.333,12.033
2025-10-20T15:52:51,131.6,144.5,4.9,17.69,43340.445,9.666,32979.805,1.314,0,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,271,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,249,10.35,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.199,31.673,241.977,29.597,241.898,34.331,9657.695,9246.119,13372.314,2511.344,2529.779,2518.91,-7.565,2615.635,3776.0,0.723,0,-21.053,249,0.0,498,143.333,12.033
2025-10-20T15:52:52,131.6,144.5,4.9,17.71,43389.441,9.659,32957.992,1.317,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,139.6,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,246,10.33,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.266,31.719,242.025,29.711,242.039,34.312,9671.957,9250.324,13385.486,2511.347,2529.781,2518.913,-7.565,2615.638,3776.0,0.723,0,-21.053,246,0.0,492,142.426,11.126
2025-10-20T15:52:53,131.6,144.5,4.9,17.7,43364.949,9.691,33065.434,1.311,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,246,10.32,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,31.653,242.02,29.648,242.032,34.409,9687.48,9244.245,13392.604,2511.35,2529.784,2518.915,-7.565,2615.641,3776.0,0.723,0,-21.053,246,0.0,492,142.426,11.126
2025-10-20T15:52:54,131.6,144.5,4.9,17.74,43462.945,9.686,33049.629,1.315,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,251.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,139.6,144.5,131.3,189.0,25.1,0.0,1562.0,1562.0,247,10.32,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.199,31.778,241.988,29.714,242.028,34.362,9688.26,9258.068,13402.348,2511.352,2529.787,2518.918,-7.565,2615.643,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:52:55,131.6,144.5,4.9,17.76,43511.949,9.691,33065.367,1.316,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,139.6,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,247,10.35,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.163,31.754,241.96,29.823,242.004,34.349,9698.783,9254.549,13407.824,2511.355,2529.79,2518.921,-7.565,2615.646,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:52:56,131.6,144.5,4.9,17.76,43511.949,9.696,33081.785,1.315,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,139.7,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.34,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.115,31.678,241.966,29.729,241.963,34.444,9686.85,9269.625,13409.804,2511.358,2529.792,2518.923,-7.565,2615.648,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:52:57,131.7,144.5,4.8,17.76,42624.027,9.688,33056.836,1.289,0,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,139.7,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.32,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.172,31.865,241.896,29.751,242.035,34.384,9692.053,9285.164,13423.9,2511.361,2529.795,2518.926,-7.565,2615.651,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:52:58,131.7,144.5,4.8,17.74,42576.027,9.666,32980.703,1.291,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,2.004,7193.0,-131072.0,139.7,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,247,10.34,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.083,31.824,241.95,29.713,241.877,34.241,9664.371,9269.184,13393.301,2511.363,2529.798,2518.929,-7.565,2615.653,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
