TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:52:59,131.7,144.5,4.8,17.73,42552.023,9.68,33028.227,1.288,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,139.7,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,247,10.35,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.18,31.711,241.958,29.703,242.044,34.346,9674.939,9259.52,13393.917,2511.366,2529.8,2518.931,-7.565,2615.656,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:00,131.7,144.5,4.8,17.73,42552.023,9.682,33035.027,1.288,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,139.7,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,248,10.34,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.255,31.67,241.989,29.668,242.105,34.397,9683.792,9251.945,13395.448,2511.368,2529.803,2518.934,-7.565,2615.658,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:01,131.7,144.5,4.8,17.72,42528.027,9.693,33070.965,1.286,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.34,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.244,31.692,241.954,29.613,242.112,34.492,9691.676,9257.846,13404.951,2511.371,2529.806,2518.937,-7.565,2615.661,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:02,131.6,144.5,4.9,17.71,43389.441,9.693,33071.523,1.312,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,139.6,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.33,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.274,31.608,241.968,29.685,242.102,34.385,9692.019,9221.713,13379.949,2511.374,2529.808,2518.939,-7.565,2615.664,3776.0,0.724,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:03,131.7,144.5,4.8,17.74,42576.027,9.698,33091.129,1.287,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,139.7,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.33,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.285,31.544,241.939,29.731,242.111,34.471,9701.508,9227.443,13391.243,2511.377,2529.811,2518.942,-7.565,2615.666,3776.0,0.724,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:04,131.6,144.5,4.9,17.73,43438.445,9.703,33107.223,1.312,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,273,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1396.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,139.6,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,247,10.33,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.326,31.492,242.041,29.599,242.066,34.459,9693.057,9217.746,13378.012,2511.379,2529.814,2518.945,-7.565,2615.669,3776.0,0.724,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:05,131.7,144.5,4.8,17.74,42576.027,9.689,33060.535,1.288,0,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,273,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,139.7,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.33,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.363,31.507,242.016,29.593,242.141,34.568,9683.301,9241.078,13387.375,2511.382,2529.816,2518.948,-7.565,2615.671,3776.0,0.724,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:06,131.7,144.5,4.8,17.76,42624.027,9.688,33055.887,1.289,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,273,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,139.7,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.35,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.368,31.729,242.084,29.671,242.096,34.685,9688.305,9313.184,13440.334,2511.385,2529.819,2518.95,-7.565,2615.674,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:07,131.7,144.5,4.8,17.78,42672.027,9.689,33057.5,1.291,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,273,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1890.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,139.7,144.5,131.3,189.1,25.1,0.0,1562.0,1562.0,247,10.35,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.364,31.726,242.081,29.63,242.139,34.721,9692.059,9319.875,13448.118,2511.387,2529.822,2518.953,-7.565,2615.677,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:08,131.7,144.5,4.8,17.79,42696.031,9.706,33118.184,1.289,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1445.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,139.7,144.5,131.3,189.1,25.1,0.0,1562.0,1562.0,247,10.33,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.321,31.788,242.076,29.598,242.111,34.868,9710.928,9332.6,13470.686,2511.39,2529.824,2518.956,-7.565,2615.679,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:09,131.8,144.5,4.7,17.78,41782.973,9.714,33145.219,1.261,0,0,8,17063,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,139.8,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.32,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.239,31.904,241.889,29.61,242.112,34.792,9718.165,9324.96,13470.198,2511.393,2529.827,2518.958,-7.565,2615.682,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:10,131.8,144.5,4.7,17.8,41829.973,9.717,33152.766,1.262,8700,0,8,17063,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,139.8,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,248,10.31,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.077,31.976,241.958,29.767,241.865,34.819,9726.858,9342.725,13489.066,2511.396,2529.83,2518.961,-7.565,2615.684,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:11,131.8,144.5,4.7,17.76,41735.973,9.736,33219.113,1.256,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,139.8,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,248,10.31,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.254,31.909,242.048,29.772,242.08,34.763,9732.724,9341.944,13492.486,2511.398,2529.833,2518.964,-7.565,2615.687,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:12,131.8,144.5,4.7,17.78,41782.973,9.736,33217.586,1.258,8700,0,8,17063,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,280,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,139.8,144.5,131.3,189.0,24.9,0.0,1562.0,1562.0,247,10.33,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.241,31.878,241.993,29.773,242.124,34.89,9737.854,9355.142,13505.788,2511.401,2529.835,2518.967,-7.565,2615.689,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:13,131.8,144.5,4.7,17.76,41735.973,9.741,33235.664,1.256,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,249.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,139.8,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.32,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.183,32.064,241.929,29.861,242.078,34.903,9746.706,9391.334,13536.855,2511.404,2529.838,2518.969,-7.565,2615.692,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:14,131.8,144.5,4.7,17.74,41688.973,9.744,33245.195,1.254,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,139.8,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.33,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.091,32.002,241.794,29.942,242.024,34.833,9748.521,9372.37,13525.034,2511.406,2529.841,2518.972,-7.565,2615.695,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:15,131.8,144.5,4.7,17.7,41594.973,9.76,33299.422,1.249,8700,0,8,17062,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,281,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,251.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,139.8,144.5,131.3,189.0,25.1,0.0,1562.0,1562.0,247,10.33,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.02,31.924,241.797,29.926,241.896,34.87,9757.031,9355.773,13519.965,2511.409,2529.844,2518.974,-7.565,2615.698,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:16,131.8,144.6,4.8,17.7,42480.031,9.749,33264.426,1.277,0,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,250.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,139.8,144.5,131.3,189.0,25.0,0.0,1562.0,1562.0,247,10.33,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.162,31.732,241.894,29.77,241.993,34.776,9742.173,9305.743,13474.522,2511.412,2529.846,2518.977,-7.565,2615.7,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:17,131.8,144.5,4.7,17.72,41641.973,9.738,33225.168,1.253,8700,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,251.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,139.8,144.5,131.3,189.0,25.1,0.0,1562.0,1562.0,247,10.32,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.121,31.749,241.807,29.842,242.026,34.775,9737.321,9302.989,13469.144,2511.415,2529.849,2518.98,-7.565,2615.703,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:18,131.8,144.6,4.8,17.72,42528.027,9.741,33236.75,1.28,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1890.0,251.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,139.8,144.6,131.3,189.0,25.1,0.0,1562.0,1562.0,248,10.36,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.116,31.76,241.823,29.821,241.965,34.74,9741.299,9298.192,13468.398,2511.417,2529.851,2518.983,-7.565,2615.705,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:19,131.8,144.5,4.7,17.73,41665.469,9.756,33288.754,1.252,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1445.0,1313.0,1890.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,139.8,144.5,131.3,189.0,25.1,0.0,1562.0,1562.0,248,10.35,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.192,31.758,241.875,29.793,242.004,34.787,9761.484,9285.14,13474.314,2511.42,2529.854,2518.985,-7.565,2615.708,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:20,131.8,144.6,4.8,17.71,42504.023,9.767,33324.453,1.275,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,139.8,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,248,10.34,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.226,31.828,241.892,29.971,242.038,34.881,9767.604,9329.97,13509.517,2511.422,2529.857,2518.988,-7.565,2615.71,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:21,131.8,144.6,4.8,17.72,42528.027,9.765,33316.547,1.276,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,139.8,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,247,10.34,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.2,31.943,241.864,29.929,242.028,35.019,9764.113,9396.758,13553.06,2511.425,2529.86,2518.991,-7.565,2615.713,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:22,131.8,144.6,4.8,17.69,42456.027,9.763,33310.816,1.275,8700,0,8,17065,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,139.8,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,247,10.32,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.121,31.887,241.797,30.092,241.97,34.981,9767.195,9380.826,13544.411,2511.428,2529.862,2518.993,-7.565,2615.715,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:23,131.8,144.6,4.8,17.66,42384.027,9.781,33371.668,1.27,0,0,8,17065,8700,97.5,100,0.0,1766.0,0.0,17.66,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,139.8,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,247,10.32,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.194,31.819,241.942,29.89,241.939,34.947,9779.16,9348.75,13530.859,2511.431,2529.865,2518.996,-7.565,2615.718,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:24,131.8,144.6,4.8,17.68,42432.027,9.782,33376.961,1.271,8700,0,8,17065,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,282,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,139.8,144.6,131.3,189.1,25.1,0.0,1562.0,1562.0,246,10.33,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.276,31.865,241.96,29.915,242.074,35.013,9784.395,9354.332,13538.693,2511.434,2529.868,2518.999,-7.565,2615.721,3776.0,0.723,0,-21.053,246,0.0,492,142.426,11.126
2025-10-20T15:53:25,131.8,144.6,4.8,17.72,42528.027,9.781,33374.379,1.274,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,139.8,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,248,10.34,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.241,31.851,241.91,29.954,242.055,34.973,9783.267,9348.565,13533.624,2511.436,2529.871,2519.002,-7.565,2615.723,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:26,131.8,144.6,4.8,17.71,42504.023,9.791,33405.59,1.272,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,139.8,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,248,10.36,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.196,31.915,241.896,29.926,241.993,35.027,9789.549,9363.9,13548.735,2511.439,2529.873,2519.004,-7.565,2615.726,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:27,131.8,144.6,4.8,17.74,42576.027,9.793,33415.203,1.274,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,139.8,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,246,10.4,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,31.924,241.896,30.058,242.0,35.001,9796.523,9363.627,13553.626,2511.442,2529.876,2519.007,-7.565,2615.728,3776.0,0.723,0,-21.053,246,0.0,492,142.426,11.126
2025-10-20T15:53:28,131.8,144.6,4.8,17.73,42552.023,9.8,33437.156,1.273,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7202.0,0.0,139.8,144.6,131.3,189.1,25.1,0.0,1562.0,1562.0,246,10.39,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.267,31.887,241.979,29.907,242.05,35.134,9796.553,9386.492,13569.572,2511.444,2529.878,2519.01,-7.565,2615.731,3776.0,0.723,0,-21.053,246,0.0,492,142.426,11.126
2025-10-20T15:53:29,131.9,144.6,4.7,17.71,41618.605,9.793,33412.629,1.246,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,139.9,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,248,10.38,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.288,31.95,241.986,30.04,242.107,35.09,9796.131,9391.473,13572.574,2511.447,2529.881,2519.013,-7.565,2615.734,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:30,131.9,144.6,4.7,17.73,41665.609,9.8,33436.73,1.246,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,139.9,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,248,10.4,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.245,31.896,241.939,29.919,242.089,35.03,9800.729,9361.896,13555.455,2511.45,2529.884,2519.015,-7.565,2615.736,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.334
2025-10-20T15:53:31,131.9,144.6,4.7,17.72,41642.105,9.798,33431.504,1.246,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,139.9,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,250,10.43,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.218,31.919,241.904,29.968,242.051,34.95,9800.648,9340.35,13540.613,2511.452,2529.887,2519.018,-7.565,2615.739,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.334
2025-10-20T15:53:32,131.9,144.6,4.7,17.71,41618.605,9.791,33405.484,1.246,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,139.9,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,250,10.39,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.22,31.834,241.948,29.914,242.014,34.836,9792.605,9307.851,13512.518,2511.455,2529.89,2519.021,-7.565,2615.741,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.334
2025-10-20T15:53:33,131.9,144.6,4.7,17.71,41618.605,9.797,33426.789,1.245,8700,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,139.9,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,247,10.4,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.259,31.84,241.991,29.921,242.065,34.907,9797.368,9317.514,13522.479,2511.458,2529.892,2519.023,-7.565,2615.744,3776.0,0.725,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:34,131.9,144.6,4.7,17.69,41571.609,9.811,33476.289,1.242,0,0,8,17062,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,-2.004,7206.0,0.0,139.9,144.6,131.3,189.1,25.0,0.0,1562.0,1562.0,249,10.38,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.253,31.918,241.98,30.05,242.091,34.869,9812.409,9324.249,13537.811,2511.461,2529.895,2519.026,-7.565,2615.747,3776.0,0.724,0,-21.053,249,0.0,498,143.333,12.033
2025-10-20T15:53:35,131.9,144.7,4.8,17.7,42480.031,9.809,33466.98,1.269,0,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1313.0,1891.0,252.0,0.0,15620.0,15620.0,-2.004,7205.0,0.0,139.9,144.7,131.3,189.1,25.2,0.0,1562.0,1562.0,249,10.38,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.238,31.974,241.939,29.977,242.081,35.003,9807.136,9371.839,13566.957,2511.463,2529.898,2519.029,-7.565,2615.749,3776.0,0.724,0,-21.053,249,0.0,498,143.333,12.033
2025-10-20T15:53:36,131.9,144.7,4.8,17.7,42480.031,9.804,33451.211,1.27,8700,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,-2.004,7206.0,0.0,140.0,144.7,131.3,189.1,25.1,0.0,1562.0,1562.0,247,10.38,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.146,32.035,241.898,30.201,241.997,34.973,9812.633,9381.372,13577.675,2511.466,2529.901,2519.031,-7.565,2615.752,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:37,140.0,144.7,4.7,17.74,41688.973,9.827,33528.836,1.243,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,285,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.0,144.7,131.3,189.1,25.0,0.0,1562.0,1562.0,247,10.36,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.216,32.131,241.965,30.067,242.025,35.123,9825.92,9431.219,13621.567,2511.469,2529.903,2519.034,-7.565,2615.754,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:38,140.0,144.7,4.7,17.77,41759.477,9.826,33524.77,1.246,8700,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,285,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.0,144.7,131.3,189.1,25.0,0.0,1562.0,1562.0,248,10.34,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,32.202,241.956,30.163,242.064,35.128,9826.502,9443.224,13630.246,2511.472,2529.906,2519.037,-7.565,2615.757,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:39,140.0,144.7,4.7,17.76,41735.973,9.824,33519.781,1.245,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,285,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.0,144.7,131.3,189.1,25.1,0.0,1562.0,1562.0,248,10.33,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.213,32.16,241.914,30.101,242.057,34.994,9826.81,9408.836,13606.883,2511.474,2529.909,2519.04,-7.565,2615.76,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:40,140.0,144.7,4.7,17.74,41688.973,9.822,33513.996,1.244,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.0,144.7,131.3,189.1,25.1,0.0,1562.0,1562.0,248,10.32,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.173,32.113,241.911,30.042,241.998,35.136,9813.971,9426.397,13609.797,2511.477,2529.911,2519.042,-7.565,2615.762,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:41,140.0,144.7,4.7,17.72,41641.973,9.824,33520.629,1.242,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,139.9,144.7,131.3,189.1,25.1,0.0,1562.0,1562.0,247,10.37,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.146,32.073,241.827,30.094,242.014,35.164,9824.533,9410.327,13606.137,2511.48,2529.914,2519.045,-7.565,2615.765,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:42,131.9,144.7,4.8,17.75,42600.027,9.827,33528.191,1.271,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1313.0,1891.0,250.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,139.9,144.7,131.3,189.1,25.0,0.0,1562.0,1562.0,247,10.35,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.988,32.126,241.738,30.049,241.883,35.315,9824.578,9441.768,13627.859,2511.482,2529.917,2519.048,-7.565,2615.768,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.429
2025-10-20T15:53:43,131.9,144.7,4.8,17.72,42528.027,9.817,33495.648,1.27,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,139.9,144.7,131.4,189.1,25.2,0.0,1562.0,1562.0,249,10.37,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.119,32.056,241.899,30.164,241.912,35.101,9816.063,9409.005,13599.021,2511.485,2529.919,2519.051,-7.565,2615.77,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:53:44,131.9,144.7,4.8,17.71,42504.023,9.82,33506.469,1.269,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1314.0,1891.0,250.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,139.9,144.7,131.3,189.1,25.0,0.0,1562.0,1562.0,249,10.37,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.175,32.004,241.91,29.881,242.024,35.254,9816.69,9415.914,13604.696,2511.488,2529.922,2519.053,-7.565,2615.773,3776.0,0.722,0,-21.053,249,0.0,498,143.333,12.033
2025-10-20T15:53:45,140.0,144.7,4.7,17.72,41641.973,9.815,33489.949,1.243,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,139.9,144.7,131.3,189.1,25.1,0.0,1562.0,1562.0,248,10.38,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.168,32.062,241.872,29.966,242.029,35.175,9815.92,9392.154,13587.298,2511.49,2529.925,2519.056,-7.565,2615.775,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:46,131.9,144.7,4.8,17.7,42480.031,9.823,33516.234,1.267,0,0,8,17065,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.0,144.7,131.3,189.1,25.1,0.0,1562.0,1562.0,248,10.41,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.068,32.069,241.793,29.935,241.961,35.176,9828.813,9378.991,13587.586,2511.493,2529.928,2519.059,-7.565,2615.778,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:47,140.0,144.7,4.7,17.71,41618.469,9.829,33535.555,1.241,8700,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1313.0,1891.0,251.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.0,144.7,131.3,189.1,25.1,0.0,1562.0,1562.0,248,10.38,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.09,32.115,241.78,30.032,241.928,35.115,9833.366,9377.271,13589.675,2511.496,2529.93,2519.062,-7.565,2615.781,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.732
2025-10-20T15:53:48,140.0,144.7,4.7,17.7,41594.973,9.83,33540.254,1.24,0,0,8,17062,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.0,144.7,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.41,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.99,32.183,241.801,30.058,241.81,34.998,9835.076,9371.725,13587.338,2511.499,2529.933,2519.064,-7.565,2615.783,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:49,140.0,144.8,4.8,17.75,42600.027,9.862,33648.559,1.266,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,140.0,144.8,131.4,189.1,25.2,0.0,1562.0,1562.0,248,10.39,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.129,32.345,241.862,29.965,241.96,35.403,9861.576,9462.276,13668.938,2511.501,2529.936,2519.067,-7.565,2615.786,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:50,140.0,144.7,4.7,17.76,41735.973,9.856,33628.699,1.241,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1314.0,1891.0,250.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.0,144.7,131.4,189.1,25.0,0.0,1562.0,1562.0,250,10.37,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.171,32.364,241.889,30.105,242.007,35.289,9854.83,9458.205,13661.015,2511.504,2529.939,2519.07,-7.565,2615.789,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:53:51,140.0,144.8,4.8,17.75,42600.027,9.845,33589.488,1.268,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,250.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.0,144.8,131.4,189.1,25.0,0.0,1562.0,1562.0,250,10.35,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.163,32.342,241.888,29.992,242.005,35.255,9845.146,9458.871,13654.822,2511.507,2529.941,2519.073,-7.565,2615.791,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:53:52,140.0,144.8,4.8,17.72,42528.027,9.845,33591.305,1.266,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,250.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.0,144.8,131.4,189.1,25.2,0.0,1562.0,1562.0,250,10.34,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,32.375,241.884,30.125,242.034,35.251,9849.258,9464.598,13661.739,2511.51,2529.944,2519.075,-7.565,2615.794,3776.0,0.721,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:53:53,140.0,144.8,4.8,17.68,42432.027,9.866,33661.672,1.261,0,0,8,17065,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.0,144.8,131.4,189.1,25.2,0.0,1562.0,1562.0,248,10.35,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.176,32.404,241.889,29.989,242.002,35.352,9863.807,9473.783,13678.581,2511.513,2529.947,2519.078,-7.565,2615.796,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:54,140.0,144.8,4.8,17.71,42504.023,9.861,33644.082,1.263,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.0,144.8,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.34,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.202,32.473,241.916,29.975,242.017,35.403,9859.691,9489.113,13686.017,2511.515,2529.95,2519.081,-7.565,2615.799,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:55,140.0,144.8,4.8,17.71,42504.023,9.855,33626.48,1.264,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.0,144.8,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.36,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.173,32.426,241.863,30.053,241.99,35.069,9867.689,9406.897,13635.256,2511.518,2529.952,2519.083,-7.565,2615.802,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:56,140.0,144.9,4.9,17.73,43438.445,9.875,33693.621,1.289,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.0,144.8,131.4,189.1,25.2,0.0,1562.0,1562.0,248,10.36,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.196,32.294,241.944,29.959,241.948,35.376,9860.531,9450.172,13659.821,2511.521,2529.955,2519.086,-7.565,2615.804,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:53:57,140.0,144.8,4.8,17.7,42480.031,9.857,33632.5,1.263,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,140.0,144.8,131.4,189.1,25.1,0.0,1562.0,1562.0,247,10.35,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.277,32.197,242.007,30.104,242.068,35.28,9861.371,9422.77,13641.34,2511.524,2529.958,2519.089,-7.565,2615.807,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:53:58,140.0,144.9,4.9,17.68,43315.949,9.869,33671.512,1.286,0,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.0,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,247,10.35,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.226,32.187,241.887,30.071,242.097,35.33,9870.851,9428.326,13652.105,2511.526,2529.96,2519.092,-7.565,2615.81,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.329
2025-10-20T15:53:59,140.0,144.9,4.9,17.69,43340.445,9.873,33687.02,1.287,8700,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.0,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.34,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.145,32.246,241.843,30.21,241.979,35.117,9883.715,9387.78,13633.327,2511.529,2529.963,2519.094,-7.565,2615.812,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:00,140.0,144.9,4.9,17.71,43389.441,9.888,33738.145,1.286,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.0,144.9,131.4,189.1,25.2,0.0,1562.0,1562.0,248,10.33,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.21,32.225,241.945,30.058,241.991,35.14,9886.419,9388.213,13635.951,2511.532,2529.966,2519.097,-7.565,2615.815,3776.0,0.725,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:01,140.0,144.9,4.9,17.69,43340.445,9.876,33696.422,1.286,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-2.004,7204.0,0.0,140.0,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.38,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,32.228,241.919,29.993,242.078,35.15,9871.129,9387.406,13624.16,2511.534,2529.969,2519.1,-7.565,2615.817,3776.0,0.725,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:02,140.0,144.9,4.9,17.68,43315.949,9.862,33650.68,1.287,8700,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,280,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.0,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,249,10.36,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.16,32.196,241.783,30.004,242.039,34.954,9859.637,9341.641,13584.127,2511.537,2529.971,2519.103,-7.565,2615.82,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:03,140.0,144.9,4.9,17.67,43291.445,9.863,33651.082,1.286,0,0,8,17069,8700,97.667,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,-2.004,7204.0,0.0,140.0,144.9,131.4,189.1,25.0,0.0,1562.0,1562.0,249,10.38,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.026,32.307,241.805,29.92,241.833,35.059,9863.27,9364.92,13603.016,2511.54,2529.974,2519.105,-7.565,2615.822,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:04,140.0,144.9,4.9,17.7,43364.949,9.874,33689.438,1.287,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1314.0,1891.0,250.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.0,144.9,131.4,189.1,25.0,0.0,1562.0,1562.0,250,10.37,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.178,32.314,241.899,30.054,241.992,35.149,9874.629,9389.391,13627.899,2511.543,2529.977,2519.108,-7.565,2615.825,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.234
2025-10-20T15:54:05,140.1,144.9,4.8,17.72,42527.891,9.884,33725.184,1.261,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-2.004,7203.0,0.0,140.1,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.38,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.212,32.268,241.949,29.967,242.061,35.344,9885.47,9416.535,13654.801,2511.545,2529.98,2519.111,-7.565,2615.828,3776.0,0.725,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:06,140.1,144.9,4.8,17.71,42503.891,9.896,33764.328,1.259,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.1,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.37,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.268,32.379,241.967,29.978,242.136,35.318,9894.427,9421.467,13664.174,2511.548,2529.982,2519.114,-7.565,2615.83,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.632
