TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:54:07,140.1,144.9,4.8,17.7,42479.895,9.894,33758.223,1.258,0,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.1,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,249,10.35,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.311,32.277,241.996,29.976,242.169,35.33,9888.998,9412.479,13654.264,2511.551,2529.985,2519.116,-7.565,2615.833,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:08,140.1,144.9,4.8,17.69,42455.895,9.883,33720.656,1.259,0,0,8,17065,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.1,144.9,131.4,189.1,25.2,0.0,1562.0,1562.0,249,10.37,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.237,32.413,241.912,30.065,242.146,35.394,9891.395,9454.1,13684.863,2511.554,2529.988,2519.119,-7.565,2615.836,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:09,140.1,144.9,4.8,17.74,42575.891,9.889,33742.895,1.262,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.1,144.9,131.4,189.1,25.2,0.0,1562.0,1562.0,248,10.37,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.15,32.371,241.786,30.191,242.063,35.361,9890.699,9453.92,13684.018,2511.556,2529.991,2519.122,-7.565,2615.838,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:10,140.1,144.9,4.8,17.72,42527.891,9.891,33747.371,1.26,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,140.1,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.35,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.084,32.477,241.803,30.097,241.911,35.339,9895.863,9462.391,13694.009,2511.559,2529.993,2519.125,-7.565,2615.841,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:11,140.1,144.9,4.8,17.74,42575.891,9.873,33685.562,1.264,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.1,144.9,131.4,189.1,25.2,0.0,1562.0,1562.0,248,10.34,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.212,32.402,241.89,30.154,241.992,35.057,9865.387,9427.282,13647.155,2511.562,2529.996,2519.127,-7.565,2615.843,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:12,140.1,144.9,4.8,17.73,42551.891,9.873,33687.922,1.263,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.1,145.0,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.34,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.188,32.234,241.935,30.208,242.02,35.271,9878.421,9434.54,13662.188,2511.564,2529.999,2519.13,-7.565,2615.846,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:13,140.1,145.0,4.9,17.74,43462.945,9.879,33706.379,1.289,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.1,145.0,131.4,189.1,25.1,0.0,1562.0,1562.0,249,10.37,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.25,32.118,241.94,30.157,242.125,35.227,9872.68,9413.702,13643.329,2511.567,2530.002,2519.133,-7.565,2615.849,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:14,140.1,145.0,4.9,17.72,43413.945,9.887,33735.414,1.287,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,0,11,65476,281,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.1,144.9,131.4,189.1,25.1,0.0,1562.0,1562.0,249,10.38,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.275,32.182,241.995,30.152,242.116,35.163,9894.541,9386.999,13640.644,2511.57,2530.004,2519.136,-7.565,2615.851,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:15,140.1,145.0,4.9,17.69,43340.445,9.907,33801.012,1.282,0,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.1,145.0,131.4,189.1,25.1,0.0,1562.0,1562.0,249,10.38,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.347,32.169,242.004,30.214,242.205,35.294,9905.586,9409.805,13664.434,2511.573,2530.007,2519.139,-7.565,2615.854,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:16,140.1,145.0,4.9,17.73,43438.445,9.89,33743.5,1.287,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.1,145.0,131.4,189.1,25.2,0.0,1562.0,1562.0,249,10.38,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.3,32.072,241.979,30.218,242.158,35.171,9884.022,9391.398,13636.001,2511.575,2530.01,2519.141,-7.565,2615.856,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.933
2025-10-20T15:54:17,140.1,145.0,4.9,17.7,43364.949,9.894,33758.715,1.285,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1314.0,1891.0,251.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.1,145.0,131.4,189.1,25.1,0.0,1562.0,1562.0,248,10.37,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.296,32.185,241.956,30.195,242.121,35.337,9895.133,9432.367,13672.547,2511.578,2530.013,2519.144,-7.565,2615.859,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:18,140.1,145.0,4.9,17.74,43462.945,9.897,33769.707,1.287,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.1,145.0,131.4,189.1,25.2,0.0,1562.0,1562.0,248,10.34,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.154,32.521,241.91,30.218,241.973,35.293,9911.332,9465.238,13706.696,2511.581,2530.015,2519.147,-7.565,2615.862,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.632
2025-10-20T15:54:19,140.1,145.0,4.9,17.75,43487.445,9.928,33874.219,1.284,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,281,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1314.0,1891.0,252.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.1,145.0,131.4,189.1,25.1,0.0,1562.0,1562.0,249,10.33,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.323,32.408,242.039,30.145,242.073,35.418,9920.469,9464.186,13712.68,2511.584,2530.018,2519.149,-7.565,2615.864,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:20,140.1,145.0,4.9,17.76,43511.949,9.915,33828.543,1.286,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,281,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.1,145.0,131.5,189.0,25.1,0.0,1562.0,1562.0,249,10.37,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.319,32.474,242.02,30.193,242.142,35.442,9916.412,9485.077,13724.252,2511.587,2530.021,2519.152,-7.565,2615.867,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:21,140.1,145.0,4.9,17.76,43511.949,9.902,33786.531,1.288,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,281,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.1,145.0,131.5,189.0,25.2,0.0,1562.0,1562.0,250,10.36,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.314,32.539,242.059,30.042,242.102,35.328,9899.258,9482.722,13710.135,2511.589,2530.024,2519.155,-7.565,2615.87,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:22,140.1,145.0,4.9,17.78,43560.949,9.892,33749.812,1.291,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.1,145.0,131.5,189.0,25.1,0.0,1562.0,1562.0,250,10.35,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,32.514,241.985,30.157,242.126,35.306,9899.348,9466.67,13699.467,2511.592,2530.027,2519.158,-7.565,2615.872,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:23,140.1,145.0,4.9,17.78,43560.949,9.909,33810.461,1.288,8700,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,252.0,0.0,15620.0,15620.0,2.004,7197.0,-2.4178516392292583e+24,140.1,145.0,131.5,189.0,25.2,0.0,1562.0,1562.0,250,10.34,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.222,32.67,241.997,30.321,242.038,35.244,9916.328,9493.05,13729.322,2511.595,2530.029,2519.16,-7.565,2615.875,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:24,140.1,145.0,4.9,17.81,43634.445,9.918,33840.871,1.289,0,0,8,17070,8700,97.5,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.1,145.0,131.5,189.0,25.1,0.0,1562.0,1562.0,250,10.38,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.237,32.526,241.992,30.396,242.079,35.378,9919.51,9512.556,13745.766,2511.598,2530.032,2519.163,-7.565,2615.878,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:25,140.1,145.0,4.9,17.79,43585.449,9.925,33865.566,1.287,8700,0,8,17070,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.1,145.0,131.5,189.0,25.1,0.0,1562.0,1562.0,250,10.36,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.212,32.627,241.886,30.425,242.068,35.318,9933.686,9512.987,13756.193,2511.6,2530.035,2519.166,-7.565,2615.88,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:26,140.1,145.0,4.9,17.78,43560.949,9.932,33888.016,1.285,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.1,145.0,131.5,189.0,25.1,0.0,1562.0,1562.0,251,10.36,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.124,32.57,241.981,30.486,241.892,35.28,9932.736,9499.254,13745.666,2511.603,2530.038,2519.169,-7.565,2615.883,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:54:27,140.1,145.0,4.9,17.72,43413.945,9.955,33968.02,1.278,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.1,145.0,131.5,189.0,25.3,0.0,1562.0,1562.0,251,10.35,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.229,32.455,241.954,30.486,242.104,35.428,9955.537,9496.172,13760.25,2511.606,2530.04,2519.172,-7.565,2615.885,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:54:28,140.1,145.0,4.9,17.75,43487.445,9.949,33944.754,1.281,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.1,145.0,131.5,189.0,25.3,0.0,1562.0,1562.0,249,10.37,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.204,32.223,241.972,30.305,242.05,35.31,9930.669,9431.646,13697.45,2511.609,2530.043,2519.174,-7.565,2615.888,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:29,140.1,145.0,4.9,17.76,43511.949,9.934,33896.027,1.284,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.1,145.0,131.5,189.0,25.2,0.0,1562.0,1562.0,249,10.4,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,32.289,241.974,30.393,242.083,35.451,9944.914,9450.237,13721.012,2511.611,2530.046,2519.177,-7.565,2615.891,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:30,140.2,145.0,4.8,17.73,42552.023,9.955,33964.781,1.253,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1450.0,1315.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.2,145.0,131.5,189.0,25.2,0.0,1562.0,1562.0,250,10.41,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.207,32.326,241.965,30.382,242.077,35.413,9956.297,9445.808,13725.773,2511.614,2530.049,2519.18,-7.565,2615.893,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:31,140.2,145.0,4.8,17.72,42528.027,9.948,33944.211,1.253,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.1,145.0,131.5,189.0,25.1,0.0,1562.0,1562.0,250,10.38,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.191,32.307,241.925,30.534,242.065,35.34,9949.582,9446.251,13721.299,2511.617,2530.051,2519.183,-7.565,2615.896,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:32,140.1,145.0,4.9,17.71,43389.441,9.955,33965.949,1.277,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7192.0,-2.0,140.1,145.0,131.5,189.0,25.2,0.0,1562.0,1562.0,250,10.4,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.132,32.441,241.826,30.677,241.995,35.445,9959.891,9507.58,13771.076,2511.62,2530.054,2519.185,-7.565,2615.899,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:33,140.1,145.0,4.9,17.71,43389.441,9.954,33961.777,1.278,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.1,145.0,131.5,189.0,25.2,0.0,1562.0,1562.0,249,10.4,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.981,32.586,241.844,30.531,241.794,35.387,9962.099,9512.59,13776.445,2511.622,2530.057,2519.188,-7.565,2615.901,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:34,140.1,145.0,4.9,17.74,43462.945,9.971,34020.105,1.278,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,253.0,0.0,15620.0,15620.0,-2.004,7195.0,-562949953421312.0,140.1,145.0,131.5,189.0,25.3,0.0,1562.0,1562.0,249,10.38,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.186,32.468,241.912,30.51,241.999,35.434,9962.078,9495.247,13764.355,2511.625,2530.06,2519.191,-7.565,2615.904,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:35,140.1,145.0,4.9,17.74,43462.945,9.966,34005.145,1.278,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.2,145.0,131.5,188.9,25.2,0.0,1562.0,1562.0,249,10.41,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.146,32.598,241.873,30.469,242.011,35.371,9972.442,9489.879,13767.943,2511.628,2530.062,2519.194,-7.565,2615.906,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:36,140.1,145.0,4.9,17.68,43315.949,9.984,34063.895,1.272,0,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,252.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.1,145.0,131.5,189.0,25.2,0.0,1562.0,1562.0,249,10.4,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.11,32.616,241.815,30.505,241.987,35.528,9983.398,9509.9,13789.955,2511.631,2530.065,2519.197,-7.565,2615.909,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:37,140.1,145.0,4.9,17.7,43364.949,9.998,34114.691,1.271,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,0,10,65476,282,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1890.0,251.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.1,145.0,131.5,188.9,25.3,0.0,1562.0,1562.0,250,10.37,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.054,32.712,241.829,30.41,241.906,35.617,10001.73,9518.878,13809.311,2511.634,2530.068,2519.199,-7.565,2615.912,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:38,140.2,145.0,4.8,17.71,42504.023,10.004,34132.602,1.245,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,282,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1450.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.2,145.0,131.5,188.9,25.1,0.0,1562.0,1562.0,251,10.35,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.142,32.712,241.868,30.506,241.981,35.69,10007.143,9533.646,13823.408,2511.636,2530.071,2519.202,-7.565,2615.915,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:54:39,140.2,145.0,4.8,17.7,42480.031,10.023,34197.641,1.242,0,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1450.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.2,145.0,131.5,188.9,25.1,0.0,1562.0,1562.0,251,10.34,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.083,32.735,241.825,30.605,241.951,35.733,10020.594,9549.17,13843.649,2511.639,2530.073,2519.205,-7.565,2615.917,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:54:40,140.2,145.0,4.8,17.7,42480.031,10.014,34168.168,1.243,8700,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1450.0,1315.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.2,145.0,131.5,188.9,25.1,0.0,1562.0,1562.0,249,10.38,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,32.671,241.808,30.549,241.94,35.797,10012.229,9562.517,13847.108,2511.642,2530.076,2519.208,-7.565,2615.92,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:41,140.2,145.1,4.9,17.71,43389.578,9.98,34052.074,1.274,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.2,145.0,131.5,188.9,25.1,0.0,1562.0,1562.0,249,10.41,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.087,32.53,241.879,30.555,241.842,35.598,9977.627,9522.686,13794.697,2511.645,2530.079,2519.21,-7.565,2615.922,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:42,140.2,145.1,4.9,17.69,43340.582,9.995,34102.293,1.271,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1450.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.2,145.0,131.5,188.9,25.1,0.0,1562.0,1562.0,249,10.38,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,32.421,241.917,30.488,241.97,35.56,9996.242,9474.41,13774.595,2511.647,2530.082,2519.213,-7.565,2615.925,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:43,140.1,145.1,5.0,17.67,44175.0,9.997,34111.215,1.295,0,0,8,17072,8700,97.667,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,140.2,145.1,131.5,188.9,25.2,0.0,1562.0,1562.0,249,10.36,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.215,32.533,241.916,30.613,242.035,35.485,10004.463,9482.055,13785.929,2511.65,2530.085,2519.216,-7.565,2615.927,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:44,140.2,145.1,4.9,17.65,43242.582,10.0,34120.305,1.267,8700,0,8,17068,8700,97.5,100,0.0,1764.0,0.0,17.64,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,281,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.1,145.1,131.5,188.9,25.2,0.0,1562.0,1562.0,250,10.35,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.157,32.462,241.872,30.573,242.001,35.419,9998.33,9465.383,13770.052,2511.653,2530.087,2519.219,-7.565,2615.93,3776.0,0.726,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:45,140.2,145.1,4.9,17.69,43340.582,9.992,34092.633,1.271,0,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1889.0,253.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.1,145.1,131.5,188.9,25.3,0.0,1562.0,1562.0,250,10.34,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.153,32.444,241.88,30.542,241.984,35.503,9987.977,9482.224,13774.258,2511.656,2530.09,2519.221,-7.565,2615.933,3776.0,0.726,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:46,140.2,145.1,4.9,17.69,43340.582,9.987,34075.652,1.272,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.2,145.1,131.5,188.9,25.2,0.0,1562.0,1562.0,250,10.33,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.139,32.503,241.913,30.552,241.98,35.451,9981.972,9488.388,13773.801,2511.658,2530.093,2519.224,-7.565,2615.936,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:47,140.2,145.1,4.9,17.69,43340.582,9.982,34058.727,1.273,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1889.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.2,145.1,131.5,188.9,25.3,0.0,1562.0,1562.0,249,10.35,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.226,32.681,241.938,30.575,242.06,35.544,9985.014,9548.977,13817.87,2511.661,2530.096,2519.227,-7.565,2615.938,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:48,140.2,145.1,4.9,17.71,43389.578,9.977,34041.406,1.275,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1889.0,251.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.2,145.1,131.5,188.9,25.1,0.0,1562.0,1562.0,249,10.33,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.135,32.956,241.897,30.773,241.961,35.414,9996.382,9581.579,13848.957,2511.664,2530.098,2519.23,-7.565,2615.941,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:49,140.2,145.1,4.9,17.7,43365.082,10.025,34204.527,1.268,8700,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1889.0,252.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.2,145.1,131.5,188.9,25.2,0.0,1562.0,1562.0,250,10.37,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.169,32.728,241.919,30.506,241.982,35.786,10011.258,9590.656,13866.007,2511.667,2530.101,2519.232,-7.565,2615.943,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:50,140.2,145.1,4.9,17.68,43316.082,10.013,34163.164,1.268,0,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1888.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.2,145.1,131.5,188.8,25.2,0.0,1562.0,1562.0,250,10.37,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.257,32.764,241.989,30.536,242.062,35.691,10013.277,9559.543,13845.697,2511.67,2530.104,2519.235,-7.565,2615.946,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:51,140.2,145.1,4.9,17.69,43340.582,10.013,34163.422,1.269,8700,0,8,17069,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,280,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1888.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.2,145.1,131.5,188.8,25.1,0.0,1562.0,1562.0,251,10.35,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.223,32.654,241.967,30.469,242.074,35.625,10008.748,9523.675,13817.652,2511.673,2530.107,2519.238,-7.565,2615.949,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:54:52,140.2,145.1,4.9,17.74,43463.082,9.998,34112.535,1.274,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,271,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1888.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.2,145.1,131.5,188.7,25.1,0.0,1562.0,1562.0,250,10.35,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.24,32.637,241.984,30.507,242.081,35.63,9996.565,9531.961,13814.699,2511.675,2530.11,2519.241,-7.565,2615.951,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:53,140.2,145.1,4.9,17.74,43463.082,10.006,34141.91,1.273,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,140.2,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.34,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.212,32.653,241.975,30.6,242.081,35.672,10011.76,9540.147,13831.222,2511.678,2530.113,2519.243,-7.565,2615.954,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:54,140.2,145.1,4.9,17.74,43463.082,10.037,34247.27,1.269,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.2,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.33,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.247,32.835,241.992,30.55,242.111,35.897,10043.738,9595.969,13892.868,2511.681,2530.115,2519.246,-7.565,2615.957,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:55,140.2,145.1,4.9,17.74,43463.082,10.064,34337.48,1.266,0,0,8,17069,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.2,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.31,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.209,33.103,241.854,30.898,242.107,35.883,10084.095,9630.596,13945.848,2511.684,2530.118,2519.249,-7.565,2615.959,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:54:56,140.2,145.1,4.9,17.77,43536.582,10.071,34362.125,1.267,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1887.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.2,145.1,131.5,188.7,25.3,0.0,1562.0,1562.0,249,10.31,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.097,32.911,241.936,30.664,241.885,35.849,10064.143,9609.195,13917.065,2511.686,2530.121,2519.252,-7.565,2615.962,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:57,140.2,145.1,4.9,17.73,43438.578,10.081,34396.418,1.263,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.2,145.1,131.5,188.7,25.2,0.0,1562.0,1562.0,249,10.3,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.142,32.815,241.858,30.731,242.044,35.982,10075.934,9591.465,13913.1,2511.689,2530.124,2519.255,-7.565,2615.965,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:58,140.2,145.1,4.9,17.75,43487.578,10.077,34382.867,1.265,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.2,145.1,131.5,188.7,25.3,0.0,1562.0,1562.0,249,10.32,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.136,32.728,241.923,30.506,241.975,35.943,10073.448,9551.928,13884.11,2511.692,2530.126,2519.258,-7.565,2615.968,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:54:59,140.2,145.1,4.9,17.75,43487.578,10.064,34338.617,1.266,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.2,145.1,131.5,188.6,25.2,0.0,1562.0,1562.0,249,10.31,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.188,32.721,241.942,30.583,242.047,35.8,10065.017,9519.578,13855.639,2511.695,2530.129,2519.26,-7.565,2615.97,3776.0,0.726,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:55:00,140.2,145.1,4.9,17.74,43463.082,10.065,34340.141,1.266,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.2,145.1,131.5,188.6,25.1,0.0,1562.0,1562.0,250,10.36,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.171,32.691,241.922,30.627,242.045,35.719,10064.6,9508.803,13847.953,2511.698,2530.132,2519.263,-7.565,2615.973,3776.0,0.726,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:55:01,140.2,145.2,5.0,17.76,44400.0,10.073,34367.855,1.292,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,269,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.2,145.2,131.5,188.6,25.2,0.0,1562.0,1562.0,251,10.35,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.179,32.811,241.93,30.54,242.03,36.037,10069.511,9588.125,13906.151,2511.7,2530.135,2519.266,-7.565,2615.975,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:55:02,140.3,145.2,4.9,17.76,43511.949,10.074,34370.809,1.266,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.3,145.1,131.5,188.5,25.2,0.0,1562.0,1562.0,251,10.35,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.167,32.806,241.883,30.681,242.018,35.935,10077.971,9561.219,13893.635,2511.703,2530.138,2519.269,-7.565,2615.978,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T15:55:03,140.3,145.2,4.9,17.76,43511.949,10.05,34290.82,1.269,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,269,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1885.0,252.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.3,145.2,131.6,188.5,25.2,0.0,1562.0,1562.0,249,10.38,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.077,32.809,241.876,30.701,241.879,35.794,10049.583,9572.334,13880.812,2511.706,2530.14,2519.272,-7.565,2615.981,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T15:55:04,140.3,145.2,4.9,17.82,43658.941,10.051,34293.555,1.273,0,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,268,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.3,145.2,131.6,188.5,25.3,0.0,1562.0,1562.0,250,10.37,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.115,32.772,241.82,30.896,241.937,35.849,10045.513,9603.768,13899.431,2511.709,2530.143,2519.274,-7.565,2615.983,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:05,140.2,145.2,5.0,17.77,44425.004,10.05,34290.875,1.296,0,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,268,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1885.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7201.0,0.0,140.2,145.2,131.5,188.5,25.3,0.0,1562.0,1562.0,250,10.35,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.118,32.7,241.928,30.667,241.886,36.027,10047.068,9620.817,13912.762,2511.711,2530.146,2519.277,-7.565,2615.986,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T15:55:06,140.2,145.2,5.0,17.76,44400.0,10.05,34291.164,1.295,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,268,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1885.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.3,145.2,131.5,188.5,25.2,0.0,1562.0,1562.0,251,10.39,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.22,32.835,241.944,30.751,242.039,35.97,10054.688,9622.469,13918.966,2511.714,2530.149,2519.28,-7.565,2615.989,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T15:55:07,140.3,145.2,4.9,17.76,43511.949,10.046,34277.98,1.269,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.3,145.2,131.6,188.5,25.2,0.0,1562.0,1562.0,251,10.37,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.176,32.777,241.91,30.799,242.008,35.793,10048.539,9591.426,13893.157,2511.717,2530.151,2519.283,-7.565,2615.991,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T15:55:08,140.3,145.2,4.9,17.8,43609.945,10.04,34255.492,1.273,8700,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1884.0,252.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.3,145.2,131.6,188.4,25.2,0.0,1562.0,1562.0,250,10.37,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.185,32.754,241.923,30.728,241.994,35.828,10038.607,9601.89,13893.466,2511.72,2530.154,2519.285,-7.565,2615.994,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:09,140.3,145.2,4.9,17.8,43609.945,10.038,34251.156,1.273,0,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1316.0,1884.0,251.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.2,145.2,131.6,188.4,25.1,0.0,1562.0,1562.0,250,10.37,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.183,32.72,241.925,30.656,242.001,35.656,10035.631,9548.996,13854.723,2511.723,2530.157,2519.288,-7.565,2615.997,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:10,140.3,145.2,4.9,17.82,43658.941,10.044,34270.473,1.274,8700,0,8,17070,8700,97.667,100,0.0,1782.0,0.0,17.82,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.3,145.2,131.6,188.4,25.3,0.0,1562.0,1562.0,250,10.4,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.193,32.877,241.818,30.575,242.025,35.782,10055.126,9568.312,13882.34,2511.726,2530.16,2519.291,-7.565,2616.0,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:11,140.3,145.2,4.9,17.81,43634.445,10.035,34238.297,1.274,0,0,8,17070,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1316.0,1884.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.2,145.3,131.6,188.4,25.2,0.0,1562.0,1562.0,250,10.41,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.06,32.876,241.878,30.665,241.807,35.402,10032.26,9507.912,13823.736,2511.728,2530.163,2519.294,-7.565,2616.002,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:12,140.3,145.2,4.9,17.81,43634.445,10.053,34301.34,1.272,8700,0,8,17070,8700,97.5,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1884.0,252.0,0.0,15620.0,15620.0,-2.004,7201.0,0.0,140.3,145.3,131.6,188.4,25.2,0.0,1562.0,1562.0,250,10.38,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.1,32.715,241.828,30.475,241.949,35.742,10045.354,9523.625,13844.484,2511.731,2530.166,2519.297,-7.565,2616.005,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:13,140.3,145.2,4.9,17.84,43707.945,10.056,34310.938,1.274,8700,0,8,17070,8700,97.5,100,0.0,1782.0,0.0,17.82,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,275,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1883.0,252.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.3,145.2,131.6,188.3,25.2,0.0,1562.0,1562.0,250,10.38,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,32.832,241.848,30.494,241.931,35.707,10065.862,9502.41,13844.663,2511.734,2530.168,2519.3,-7.565,2616.007,3776.0,0.726,0,-21.053,250,0.0,500,143.634,12.034
