TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:55:14,140.3,145.3,5.0,17.8,44500.0,10.082,34398.895,1.294,0,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,275,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1883.0,252.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.3,145.3,131.6,188.3,25.2,0.0,1562.0,1562.0,250,10.41,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.155,32.899,241.888,30.559,241.942,35.729,10089.855,9506.088,13864.586,2511.737,2530.171,2519.302,-7.565,2616.01,3776.0,0.727,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:15,140.3,145.3,5.0,17.79,44475.004,10.091,34431.387,1.292,8700,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,275,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1883.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.3,145.3,131.7,188.3,25.2,0.0,1562.0,1562.0,249,10.39,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.191,33.018,241.924,30.583,241.97,35.881,10082.827,9581.071,13910.685,2511.74,2530.174,2519.305,-7.565,2616.012,3776.0,0.726,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:55:16,140.3,145.3,5.0,17.73,44324.996,10.086,34414.055,1.288,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1883.0,252.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.3,145.3,131.6,188.3,25.2,0.0,1562.0,1562.0,249,10.37,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.19,32.924,241.889,30.794,242.002,35.944,10091.859,9588.672,13922.684,2511.742,2530.177,2519.308,-7.565,2616.015,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T15:55:17,140.3,145.3,5.0,17.77,44425.004,10.082,34399.199,1.291,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.3,145.3,131.7,188.2,25.2,0.0,1562.0,1562.0,250,10.35,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.125,32.764,241.891,30.689,241.93,36.054,10071.181,9606.576,13920.248,2511.745,2530.18,2519.311,-7.565,2616.018,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:18,140.3,145.3,5.0,17.72,44300.0,10.065,34341.363,1.29,8700,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1453.0,1317.0,1883.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.2,145.3,131.7,188.3,25.2,0.0,1562.0,1562.0,250,10.35,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.072,32.891,241.787,30.878,241.909,35.842,10073.438,9591.228,13910.942,2511.748,2530.182,2519.313,-7.565,2616.021,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:19,140.3,145.3,5.0,17.74,44350.0,10.07,34358.426,1.291,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1883.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.3,145.3,131.7,188.3,25.3,0.0,1562.0,1562.0,250,10.35,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.069,32.691,241.836,30.754,241.829,35.951,10052.467,9600.0,13901.955,2511.751,2530.185,2519.316,-7.565,2616.023,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:20,140.3,145.3,5.0,17.71,44274.996,10.041,34259.871,1.292,0,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,250,10.37,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,32.635,241.933,30.69,241.945,35.961,10029.646,9604.891,13888.684,2511.753,2530.188,2519.319,-7.565,2616.026,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:21,140.3,145.3,5.0,17.74,44350.0,10.017,34177.258,1.298,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,274,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.3,145.3,131.7,188.2,25.2,0.0,1562.0,1562.0,250,10.35,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.216,32.419,241.934,30.583,242.027,35.892,10015.225,9547.719,13839.215,2511.756,2530.191,2519.322,-7.565,2616.029,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:22,140.3,145.3,5.0,17.77,44425.004,10.006,34140.117,1.301,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,252.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.3,145.3,131.7,188.2,25.2,0.0,1562.0,1562.0,251,10.38,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.21,32.434,241.926,30.571,242.022,35.807,10000.939,9536.827,13820.913,2511.759,2530.193,2519.325,-7.565,2616.031,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:55:23,140.3,145.3,5.0,17.77,44425.004,10.0,34119.797,1.302,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,251,10.41,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,32.437,241.946,30.606,242.018,35.653,10001.745,9508.315,13801.805,2511.762,2530.196,2519.327,-7.565,2616.034,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:55:24,140.3,145.3,5.0,17.75,44375.0,10.003,34129.5,1.3,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.3,145.3,131.7,188.2,25.2,0.0,1562.0,1562.0,250,10.4,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.232,32.375,241.952,30.477,242.036,35.797,10001.85,9515.587,13807.402,2511.765,2530.199,2519.33,-7.565,2616.037,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:25,140.3,145.3,5.0,17.76,44400.0,9.984,34065.371,1.303,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,250,10.37,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.205,32.331,241.843,30.505,242.042,35.511,9981.29,9457.047,13751.74,2511.767,2530.202,2519.333,-7.565,2616.039,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:26,140.3,145.3,5.0,17.78,44450.0,9.976,34037.336,1.306,0,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,250,10.4,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.07,32.425,241.842,30.505,241.846,35.503,9980.758,9467.962,13759.116,2511.77,2530.204,2519.336,-7.565,2616.042,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:27,140.3,145.3,5.0,17.75,44375.0,9.991,34090.781,1.302,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,249,10.39,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.142,32.403,241.894,30.624,241.934,35.652,9989.74,9503.146,13789.469,2511.773,2530.207,2519.338,-7.565,2616.044,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:55:28,140.3,145.3,5.0,17.77,44425.004,9.993,34094.543,1.303,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.3,145.3,131.7,188.2,25.2,0.0,1562.0,1562.0,249,10.39,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.157,32.394,241.899,30.584,241.983,35.585,9992.941,9493.533,13785.442,2511.776,2530.21,2519.341,-7.565,2616.047,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T15:55:29,140.3,145.3,5.0,17.8,44500.0,9.982,34059.195,1.307,8700,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,250,10.36,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.182,32.384,241.939,30.527,241.986,35.65,9978.059,9512.252,13787.707,2511.779,2530.213,2519.344,-7.565,2616.05,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:30,140.3,145.3,5.0,17.78,44450.0,9.983,34062.488,1.305,0,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,250,10.4,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.199,32.531,241.94,30.553,242.03,35.656,9982.23,9538.283,13808.168,2511.781,2530.216,2519.347,-7.565,2616.052,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:31,140.3,145.3,5.0,17.75,44375.0,9.993,34095.648,1.301,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.3,145.3,131.7,188.2,25.3,0.0,1562.0,1562.0,250,10.42,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.123,32.511,241.848,30.558,242.006,35.813,9995.164,9549.775,13825.894,2511.784,2530.219,2519.35,-7.565,2616.055,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:32,140.4,145.3,4.9,17.76,43512.082,9.981,34055.266,1.278,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1882.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.3,145.3,131.7,188.2,25.2,0.0,1562.0,1562.0,250,10.39,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.08,32.41,241.846,30.478,241.926,35.671,9973.655,9512.223,13784.189,2511.787,2530.221,2519.352,-7.565,2616.058,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:33,140.3,145.3,5.0,17.75,44375.0,9.971,34022.754,1.304,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1881.0,253.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.3,145.3,131.7,188.1,25.3,0.0,1562.0,1562.0,250,10.42,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.08,32.478,241.809,30.532,241.917,35.609,9980.365,9501.967,13782.35,2511.79,2530.224,2519.355,-7.565,2616.06,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:34,140.3,145.3,5.0,17.75,44375.0,9.96,33984.0,1.306,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1881.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.3,145.3,131.7,188.1,25.3,0.0,1562.0,1562.0,250,10.42,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.062,32.571,241.903,30.462,241.826,35.567,9952.201,9539.909,13787.877,2511.792,2530.227,2519.358,-7.565,2616.063,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:35,140.4,145.3,4.9,17.73,43438.578,9.972,34022.938,1.277,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1317.0,1881.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.4,145.3,131.7,188.1,25.2,0.0,1562.0,1562.0,250,10.39,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.111,32.66,241.846,30.588,241.972,35.696,9976.627,9568.605,13825.157,2511.795,2530.229,2519.361,-7.565,2616.065,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:36,140.4,145.3,4.9,17.72,43414.078,9.977,34039.914,1.275,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1317.0,1881.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.4,145.3,131.7,188.1,25.2,0.0,1562.0,1562.0,252,10.4,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.0,32.549,241.792,30.608,241.885,35.854,9971.305,9590.596,13836.979,2511.798,2530.232,2519.363,-7.565,2616.068,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.534
2025-10-20T15:55:37,140.4,145.3,4.9,17.7,43365.082,9.973,34027.941,1.274,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1317.0,1881.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7201.0,0.0,140.4,145.3,131.7,188.1,25.2,0.0,1562.0,1562.0,252,10.39,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.125,32.476,241.88,30.515,241.94,35.802,9973.342,9563.729,13819.64,2511.801,2530.235,2519.366,-7.565,2616.071,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.534
2025-10-20T15:55:38,140.4,145.3,4.9,17.72,43414.078,9.982,34058.59,1.275,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,263,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1317.0,1880.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,140.4,145.3,131.7,188.0,25.3,0.0,1562.0,1562.0,250,10.39,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.086,32.558,241.831,30.562,241.941,35.805,9988.254,9557.943,13826.52,2511.803,2530.238,2519.369,-7.565,2616.073,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T15:55:39,140.4,145.3,4.9,17.73,43438.578,9.983,34062.027,1.275,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1880.0,253.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.4,145.3,131.8,188.0,25.3,0.0,1562.0,1562.0,251,10.4,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.058,32.49,241.842,30.568,241.894,35.713,9985.654,9532.145,13806.666,2511.806,2530.24,2519.372,-7.565,2616.076,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T15:55:40,140.4,145.3,4.9,17.74,43463.082,9.985,34069.816,1.276,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1880.0,254.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.4,145.3,131.8,188.0,25.4,0.0,1562.0,1562.0,251,10.37,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.091,32.35,241.811,30.529,241.932,35.587,9980.963,9480.882,13768.023,2511.809,2530.243,2519.375,-7.565,2616.079,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:55:41,140.4,145.3,4.9,17.74,43463.082,9.965,34000.293,1.278,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1879.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.4,145.3,131.8,187.9,25.2,0.0,1562.0,1562.0,251,10.36,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.037,32.39,241.847,30.451,241.817,35.477,9968.471,9463.554,13747.356,2511.812,2530.246,2519.377,-7.565,2616.081,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:55:42,140.4,145.3,4.9,17.74,43463.082,9.962,33988.934,1.279,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.4,145.3,131.8,187.9,25.3,0.0,1562.0,1562.0,251,10.37,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.114,32.316,241.861,30.489,241.934,35.446,9952.694,9461.665,13733.975,2511.814,2530.249,2519.38,-7.565,2616.084,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:55:43,140.4,145.3,4.9,17.74,43463.082,9.952,33955.879,1.28,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1879.0,252.0,0.0,15620.0,15620.0,-0.0,7198.0,-1.5845632502852868e+29,140.4,145.3,131.8,187.9,25.3,0.0,1562.0,1562.0,250,10.37,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.138,32.364,241.926,30.574,241.962,35.434,9956.824,9479.574,13749.671,2511.817,2530.251,2519.383,-7.565,2616.087,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:44,140.4,145.3,4.9,17.7,43365.082,9.958,33976.77,1.276,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.4,145.3,131.8,187.9,25.3,0.0,1562.0,1562.0,250,10.35,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.165,32.484,241.899,30.536,242.027,35.46,9952.853,9520.404,13774.734,2511.82,2530.254,2519.385,-7.565,2616.089,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:45,140.4,145.3,4.9,17.73,43438.578,9.942,33922.074,1.281,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.4,145.3,131.8,187.9,25.3,0.0,1562.0,1562.0,251,10.34,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.16,32.555,241.968,30.413,241.974,35.515,9942.867,9539.427,13781.177,2511.823,2530.257,2519.388,-7.565,2616.092,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:55:46,140.4,145.3,4.9,17.77,43536.582,9.945,33931.098,1.283,0,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.4,145.3,131.8,187.9,25.3,0.0,1562.0,1562.0,251,10.34,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.217,32.576,241.969,30.322,242.074,35.5,9941.564,9525.369,13770.212,2511.826,2530.26,2519.391,-7.565,2616.095,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:47,140.4,145.3,4.9,17.77,43536.582,9.934,33895.535,1.284,8700,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,140.4,145.3,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.34,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.154,32.516,241.919,30.239,242.034,35.408,9927.02,9488.05,13733.836,2511.828,2530.263,2519.394,-7.565,2616.097,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:48,140.3,145.3,5.0,17.74,44350.0,9.926,33867.379,1.31,8700,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,2.004,7201.0,0.0,140.4,145.3,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.34,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.125,32.532,241.809,30.314,241.993,35.428,9932.592,9483.178,13734.979,2511.831,2530.265,2519.397,-7.565,2616.1,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:49,140.4,145.4,5.0,17.73,44324.996,9.907,33804.199,1.311,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1878.0,254.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.4,145.3,131.8,187.8,25.4,0.0,1562.0,1562.0,250,10.33,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.065,32.439,241.959,30.188,241.801,35.29,9895.45,9467.664,13696.941,2511.834,2530.268,2519.399,-7.565,2616.103,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:50,140.4,145.3,4.9,17.71,43389.578,9.903,33787.891,1.284,8700,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.4,145.3,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.35,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.21,32.295,241.978,30.321,242.042,35.428,9904.373,9468.798,13704.399,2511.837,2530.271,2519.402,-7.565,2616.105,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:51,140.4,145.3,4.9,17.71,43389.578,9.916,33831.863,1.283,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.4,145.3,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.34,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,32.274,241.963,30.312,242.031,35.377,9914.419,9455.859,13702.4,2511.839,2530.274,2519.405,-7.565,2616.108,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:52,140.4,145.3,4.9,17.78,43561.086,9.907,33802.574,1.289,8700,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.4,145.3,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.36,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.183,32.163,241.928,30.36,242.011,35.39,9903.439,9449.074,13690.014,2511.842,2530.276,2519.408,-7.565,2616.11,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:53,140.4,145.3,4.9,17.76,43512.082,9.896,33763.652,1.289,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.4,145.3,131.8,187.7,25.3,0.0,1562.0,1562.0,250,10.36,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.173,32.124,241.938,30.345,241.981,35.352,9897.026,9442.488,13680.916,2511.845,2530.279,2519.41,-7.565,2616.113,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:54,140.4,145.4,5.0,17.77,44425.004,9.903,33790.273,1.315,0,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.4,145.4,131.8,187.7,25.3,0.0,1562.0,1562.0,250,10.38,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.207,32.214,241.974,30.282,242.016,35.258,9910.204,9423.217,13676.99,2511.848,2530.282,2519.413,-7.565,2616.116,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:55,140.4,145.3,4.9,17.76,43512.082,9.917,33836.633,1.286,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1877.0,252.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.4,145.4,131.8,187.7,25.2,0.0,1562.0,1562.0,251,10.37,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.243,32.226,241.953,30.269,242.067,35.262,9912.693,9418.018,13675.26,2511.85,2530.285,2519.416,-7.565,2616.118,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:55:56,140.4,145.3,4.9,17.79,43585.582,9.902,33784.598,1.29,0,0,8,17070,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,-2.004,7198.0,-1.5845632502852868e+29,140.4,145.3,131.8,187.6,25.3,0.0,1562.0,1562.0,251,10.38,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.098,32.306,241.873,30.155,241.931,35.106,9906.953,9385.155,13648.618,2511.853,2530.287,2519.419,-7.565,2616.121,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:55:57,140.4,145.3,4.9,17.81,43634.578,9.906,33798.352,1.291,8700,0,8,17070,8700,97.667,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.4,145.3,131.8,187.6,25.3,0.0,1562.0,1562.0,250,10.36,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.172,32.161,241.928,30.168,241.96,35.257,9894.641,9393.775,13645.654,2511.856,2530.29,2519.421,-7.565,2616.124,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:58,140.4,145.3,4.9,17.8,43610.082,9.887,33735.852,1.293,0,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1876.0,252.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.4,145.3,131.8,187.6,25.2,0.0,1562.0,1562.0,250,10.34,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.181,32.234,241.893,30.123,242.016,35.224,9881.021,9414.204,13649.432,2511.859,2530.293,2519.424,-7.565,2616.126,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:55:59,140.4,145.3,4.9,17.81,43634.578,9.872,33683.258,1.295,8700,0,8,17070,8700,97.5,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7195.0,-562949953421312.0,140.4,145.3,131.8,187.6,25.3,0.0,1562.0,1562.0,250,10.35,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.062,32.223,241.853,30.263,241.899,35.298,9873.6,9436.577,13659.582,2511.861,2530.296,2519.427,-7.565,2616.129,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:56:00,140.4,145.3,4.9,17.78,43561.086,9.873,33688.328,1.293,0,0,8,17070,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,255,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.4,145.4,131.8,187.6,25.2,0.0,1562.0,1562.0,250,10.33,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.172,32.141,241.934,30.38,241.952,35.263,9871.805,9447.503,13665.955,2511.864,2530.298,2519.43,-7.565,2616.131,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:56:01,140.4,145.4,5.0,17.8,44500.0,9.863,33652.836,1.322,0,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,255,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.4,145.4,131.9,187.6,25.2,0.0,1562.0,1562.0,250,10.37,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.138,32.111,241.897,30.274,241.972,35.308,9861.819,9460.596,13667.923,2511.867,2530.301,2519.432,-7.565,2616.134,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:56:02,140.4,145.4,5.0,17.77,44425.004,9.863,33651.375,1.32,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,255,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.4,145.4,131.8,187.6,25.2,0.0,1562.0,1562.0,251,10.37,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.138,32.075,241.906,30.281,241.963,35.231,9863.717,9425.652,13645.196,2511.869,2530.304,2519.435,-7.565,2616.137,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:56:03,140.4,145.3,4.9,17.78,43561.086,9.876,33696.645,1.293,0,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.4,145.4,131.8,187.5,25.3,0.0,1562.0,1562.0,251,10.4,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,32.178,241.877,30.252,242.006,35.168,9879.664,9416.909,13650.377,2511.872,2530.307,2519.438,-7.565,2616.139,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:56:04,140.4,145.4,5.0,17.76,44400.0,9.852,33613.621,1.321,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7192.0,-2.0,140.4,145.4,131.8,187.6,25.3,0.0,1562.0,1562.0,249,10.42,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.173,32.139,242.031,30.268,241.908,35.055,9849.073,9417.262,13628.853,2511.875,2530.309,2519.441,-7.565,2616.142,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:56:05,140.4,145.4,5.0,17.76,44400.0,9.865,33659.48,1.319,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,140.4,145.3,131.8,187.6,25.3,0.0,1562.0,1562.0,250,10.41,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.25,32.106,241.963,30.228,242.128,35.141,9864.369,9416.193,13638.983,2511.878,2530.312,2519.443,-7.565,2616.144,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:56:06,140.4,145.4,5.0,17.71,44274.996,9.864,33656.953,1.315,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1318.0,1875.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.4,145.4,131.8,187.5,25.2,0.0,1562.0,1562.0,250,10.43,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.151,32.196,241.879,30.218,242.038,35.235,9861.406,9444.361,13656.262,2511.88,2530.315,2519.446,-7.565,2616.147,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:56:07,140.4,145.4,5.0,17.72,44300.0,9.855,33624.609,1.317,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.4,145.4,131.9,187.5,25.3,0.0,1562.0,1562.0,251,10.41,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.161,32.121,241.933,30.263,242.005,35.146,9856.092,9420.854,13636.17,2511.883,2530.318,2519.449,-7.565,2616.15,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:56:08,140.4,145.3,4.9,17.74,43463.082,9.841,33577.355,1.294,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.4,145.3,131.8,187.5,25.2,0.0,1562.0,1562.0,251,10.41,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.197,32.044,241.958,30.116,242.06,35.009,9833.396,9393.988,13601.285,2511.886,2530.32,2519.452,-7.565,2616.152,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:56:09,140.4,145.3,4.9,17.81,43634.578,9.846,33595.441,1.299,8700,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7193.0,-131072.0,140.4,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,249,10.39,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.217,32.122,241.959,30.217,242.08,35.148,9851.555,9415.451,13629.281,2511.889,2530.323,2519.454,-7.565,2616.155,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:10,140.4,145.3,4.9,17.77,43536.582,9.853,33618.492,1.295,0,0,8,17070,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.4,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,249,10.36,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.238,32.107,241.956,30.078,242.089,35.119,9854.304,9400.724,13621.08,2511.891,2530.326,2519.457,-7.565,2616.157,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:11,140.4,145.3,4.9,17.74,43463.082,9.841,33578.699,1.294,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.4,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,250,10.36,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.139,32.206,241.92,30.147,241.994,34.904,9844.387,9373.782,13595.331,2511.894,2530.329,2519.46,-7.565,2616.16,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:12,140.4,145.3,4.9,17.71,43389.578,9.843,33585.449,1.292,8700,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7189.0,-0.0,140.4,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,249,10.35,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.25,32.086,242.004,30.084,242.064,34.98,9832.432,9385.732,13594.883,2511.897,2530.331,2519.462,-7.565,2616.163,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:13,140.4,145.3,4.9,17.73,43438.578,9.837,33563.812,1.294,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7189.0,-0.0,140.4,145.4,131.9,187.4,25.3,0.0,1562.0,1562.0,249,10.38,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.235,32.162,241.993,30.013,242.119,35.216,9833.034,9435.076,13629.51,2511.9,2530.334,2519.465,-7.565,2616.165,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:14,140.4,145.3,4.9,17.72,43414.078,9.834,33554.445,1.294,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,140.4,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,250,10.38,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.22,32.221,242.045,30.005,242.09,35.15,9834.828,9424.305,13623.146,2511.902,2530.337,2519.468,-7.565,2616.168,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:15,140.4,145.4,5.0,17.75,44375.0,9.828,33531.469,1.323,0,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7190.0,-0.0,140.4,145.4,131.9,187.4,25.2,0.0,1562.0,1562.0,250,10.39,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.24,32.182,242.045,30.062,242.147,35.254,9825.736,9453.771,13637.025,2511.905,2530.34,2519.471,-7.565,2616.171,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:16,140.4,145.3,4.9,17.75,43487.578,9.831,33542.34,1.296,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7188.0,-0.0,140.4,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,249,10.4,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.26,32.113,242.034,30.254,242.157,35.23,9831.328,9454.915,13641.847,2511.908,2530.342,2519.473,-7.565,2616.173,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:17,140.4,145.4,5.0,17.73,44324.996,9.844,33586.844,1.32,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,254.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,140.4,145.3,131.9,187.4,25.4,0.0,1562.0,1562.0,250,10.37,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.204,32.026,241.983,30.134,242.119,35.463,9840.797,9477.755,13664.652,2511.911,2530.345,2519.476,-7.565,2616.176,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:18,140.4,145.3,4.9,17.73,43438.578,9.848,33602.629,1.293,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,263,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,2.004,7186.0,-0.0,140.4,145.4,131.9,187.4,25.3,0.0,1562.0,1562.0,250,10.34,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.181,32.079,241.878,30.23,242.095,35.417,9854.238,9458.836,13661.143,2511.913,2530.348,2519.479,-7.565,2616.178,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:19,140.4,145.3,4.9,17.74,43463.082,9.833,33549.77,1.295,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7186.0,-0.0,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,251,10.35,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.058,32.087,241.905,30.145,241.907,35.1,9833.561,9411.152,13613.195,2511.916,2530.35,2519.482,-7.565,2616.181,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:20,140.4,145.3,4.9,17.73,43438.578,9.835,33556.688,1.294,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.4,145.4,131.9,187.4,25.3,0.0,1562.0,1562.0,251,10.36,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.118,32.066,241.879,30.176,242.017,35.275,9829.768,9444.71,13633.735,2511.919,2530.353,2519.484,-7.565,2616.184,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:21,140.4,145.3,4.9,17.72,43414.078,9.826,33525.094,1.295,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7184.0,-0.0,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,250,10.35,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.119,32.034,241.859,30.089,241.993,35.164,9826.935,9411.973,13609.121,2511.921,2530.356,2519.487,-7.565,2616.186,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
