TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:56:22,140.4,145.3,4.9,17.71,43389.578,9.819,33502.141,1.295,0,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,-0.0,7183.0,1.0384593717069655e+34,140.4,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,250,10.36,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.076,32.051,241.858,29.962,241.947,35.126,9817.748,9393.119,13589.484,2511.924,2530.359,2519.49,-7.565,2616.189,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:23,140.4,145.3,4.9,17.71,43389.578,9.813,33482.965,1.296,8700,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,262,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,2.004,7184.0,-0.0,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,248,10.34,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.05,32.073,241.771,30.123,241.97,34.902,9815.089,9356.475,13561.987,2511.927,2530.361,2519.493,-7.565,2616.191,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:56:24,140.4,145.3,4.9,17.74,43463.082,9.822,33513.184,1.297,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,2.004,7183.0,1.0384593717069655e+34,140.4,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,248,10.34,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.04,32.02,241.833,30.001,241.89,35.157,9819.289,9395.435,13592.299,2511.93,2530.364,2519.495,-7.565,2616.194,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:56:25,140.4,145.3,4.9,17.76,43512.082,9.812,33477.105,1.3,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7183.0,1.0384593717069655e+34,140.4,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,251,10.32,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.092,31.999,241.859,30.017,241.966,35.028,9808.518,9370.144,13566.858,2511.932,2530.367,2519.498,-7.565,2616.197,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:26,140.4,145.3,4.9,17.79,43585.582,9.795,33421.531,1.304,0,0,8,17070,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7185.0,-0.0,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,251,10.3,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.016,32.051,241.72,30.027,241.935,34.94,9799.019,9368.717,13559.096,2511.935,2530.37,2519.501,-7.565,2616.199,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:27,140.4,145.3,4.9,17.77,43536.582,9.77,33336.832,1.306,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,-2.004,7184.0,-0.0,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,251,10.3,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.945,31.972,241.828,30.02,241.744,34.832,9754.953,9373.018,13530.024,2511.938,2530.372,2519.503,-7.565,2616.202,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:28,140.4,145.3,4.9,17.76,43512.082,9.778,33361.066,1.304,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1873.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7180.0,3.6893488147419103e+19,140.4,145.3,131.9,187.3,25.2,0.0,1562.0,1562.0,250,10.31,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.033,31.962,241.795,29.986,241.93,34.998,9781.094,9379.42,13553.598,2511.941,2530.375,2519.506,-7.565,2616.205,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:29,140.4,145.3,4.9,17.76,43512.082,9.772,33340.395,1.305,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1873.0,252.0,0.0,15620.0,15620.0,-2.004,7180.0,3.6893488147419103e+19,140.4,145.3,131.9,187.3,25.2,0.0,1562.0,1562.0,250,10.3,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.979,31.906,241.83,29.85,241.853,35.071,9765.088,9379.459,13542.124,2511.943,2530.378,2519.509,-7.565,2616.207,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:30,140.4,145.3,4.9,17.77,43536.582,9.762,33309.184,1.307,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,-0.0,7179.0,562949953421312.0,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,251,10.29,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.041,31.873,241.86,29.94,241.929,34.902,9762.404,9342.104,13513.988,2511.946,2530.38,2519.511,-7.565,2616.21,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:31,140.4,145.3,4.9,17.78,43561.086,9.768,33328.809,1.307,0,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,-2.004,7180.0,3.6893488147419103e+19,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,251,10.3,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.088,31.897,241.9,29.909,241.97,35.044,9767.389,9379.752,13543.805,2511.949,2530.383,2519.514,-7.565,2616.212,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:32,140.5,145.3,4.8,17.78,42672.027,9.772,33341.598,1.28,8700,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,261,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.5,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,250,10.33,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.067,31.942,241.844,30.026,241.994,35.062,9770.034,9397.001,13557.503,2511.951,2530.386,2519.517,-7.565,2616.215,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:33,140.5,145.3,4.8,17.76,42624.027,9.762,33309.203,1.28,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7177.0,131072.0,140.5,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,250,10.31,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.074,31.863,241.811,29.912,241.952,35.104,9763.458,9394.351,13551.34,2511.954,2530.388,2519.52,-7.565,2616.218,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:34,140.4,145.3,4.9,17.75,43487.578,9.745,33249.688,1.308,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7177.0,131072.0,140.4,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,250,10.33,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.977,31.983,241.845,29.872,241.806,34.803,9745.136,9355.963,13511.217,2511.957,2530.391,2519.522,-7.565,2616.22,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:35,140.5,145.3,4.8,17.78,42672.027,9.756,33286.441,1.282,8700,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7178.0,8589934592.0,140.5,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,250,10.31,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.164,31.721,241.947,29.875,241.985,34.953,9743.973,9343.938,13502.01,2511.959,2530.394,2519.525,-7.565,2616.223,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:36,140.4,145.3,4.9,17.75,43487.578,9.732,33204.746,1.31,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,-2.004,7178.0,8589934592.0,140.5,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,250,10.3,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.172,31.736,241.939,29.878,242.062,34.986,9729.806,9370.805,13510.461,2511.962,2530.397,2519.528,-7.565,2616.226,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:56:37,140.5,145.3,4.8,17.75,42600.027,9.718,33156.254,1.285,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,2.004,7177.0,131072.0,140.5,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,251,10.34,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.151,31.644,241.914,29.873,242.044,34.824,9716.106,9331.784,13473.587,2511.965,2530.399,2519.531,-7.565,2616.228,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:38,140.5,145.3,4.8,17.74,42576.027,9.709,33128.34,1.285,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,2.004,7177.0,131072.0,140.5,145.3,131.9,187.4,25.3,0.0,1562.0,1562.0,251,10.34,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.196,31.646,241.949,29.768,242.042,34.846,9703.879,9340.483,13470.783,2511.968,2530.402,2519.533,-7.565,2616.231,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:39,140.5,145.3,4.8,17.75,42600.027,9.708,33125.254,1.286,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,2.004,7176.0,2.0,140.5,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,249,10.34,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.167,31.727,241.935,29.841,242.035,34.801,9706.429,9340.741,13472.494,2511.97,2530.405,2519.536,-7.565,2616.233,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:40,140.5,145.3,4.8,17.77,42648.031,9.683,33038.742,1.291,8700,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,140.5,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,250,10.32,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,31.649,241.973,29.701,242.053,34.728,9679.92,9332.729,13448.406,2511.973,2530.407,2519.539,-7.565,2616.236,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:41,140.5,145.3,4.8,17.78,42672.027,9.67,32992.66,1.293,0,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.5,145.3,131.9,187.4,25.2,0.0,1562.0,1562.0,250,10.36,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,31.709,241.86,29.617,242.089,34.664,9665.624,9322.818,13431.048,2511.976,2530.41,2519.541,-7.565,2616.238,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:42,140.5,145.3,4.8,17.8,42720.023,9.633,32866.121,1.3,8700,0,8,17066,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.5,145.3,131.9,187.5,25.3,0.0,1562.0,1562.0,250,10.33,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.144,31.677,241.967,29.466,241.914,34.317,9627.99,9257.954,13358.982,2511.979,2530.413,2519.544,-7.565,2616.241,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:43,140.5,145.3,4.8,17.76,42624.027,9.637,32882.539,1.296,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7173.0,0.0,140.5,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,250,10.31,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.269,31.641,241.996,29.474,242.107,34.492,9633.762,9275.322,13375.098,2511.981,2530.415,2519.547,-7.565,2616.243,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:44,140.5,145.3,4.8,17.75,42600.027,9.629,32853.383,1.297,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,-0.0,7174.0,0.0,140.5,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,248,10.29,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.232,31.631,241.939,29.502,242.109,34.381,9629.258,9256.702,13358.963,2511.984,2530.418,2519.549,-7.565,2616.246,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:56:45,140.5,145.3,4.8,17.72,42528.027,9.643,32902.602,1.293,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,-2.004,7171.0,0.0,140.5,145.3,131.9,187.5,25.3,0.0,1562.0,1562.0,248,10.3,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,31.699,241.953,29.423,242.067,34.578,9648.818,9283.195,13391.778,2511.986,2530.421,2519.552,-7.565,2616.249,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T15:56:46,140.5,145.3,4.8,17.74,42576.027,9.656,32947.359,1.292,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,260,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7170.0,0.0,140.5,145.3,131.9,187.5,25.3,0.0,1562.0,1562.0,250,10.29,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.181,31.776,241.919,29.442,242.067,34.564,9652.078,9285.203,13394.94,2511.989,2530.424,2519.554,-7.565,2616.251,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:47,140.5,145.3,4.8,17.74,42576.027,9.649,32922.258,1.293,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7168.0,0.0,140.5,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,250,10.28,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.18,31.685,241.91,29.523,242.063,34.633,9647.356,9295.065,13398.639,2511.992,2530.426,2519.557,-7.565,2616.254,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:48,140.5,145.3,4.8,17.78,42672.027,9.641,32894.496,1.297,8700,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7170.0,0.0,140.5,145.3,131.9,187.5,25.3,0.0,1562.0,1562.0,251,10.29,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.182,31.676,241.951,29.409,242.033,34.619,9634.651,9300.568,13393.32,2511.994,2530.429,2519.56,-7.565,2616.257,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:56:49,140.5,145.3,4.8,17.76,42624.027,9.631,32862.047,1.297,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,-0.0,7169.0,0.0,140.5,145.3,131.9,187.5,25.2,0.0,1562.0,1562.0,250,10.29,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.154,31.756,241.888,29.392,242.015,34.509,9642.157,9269.988,13377.773,2511.997,2530.431,2519.563,-7.565,2616.259,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:50,140.5,145.3,4.8,17.75,42600.027,9.648,32918.289,1.294,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7171.0,0.0,140.5,145.3,131.9,187.6,25.3,0.0,1562.0,1562.0,250,10.28,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.171,31.635,241.917,29.293,241.969,34.586,9638.051,9254.475,13363.844,2512.0,2530.434,2519.565,-7.565,2616.262,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:51,140.5,145.3,4.8,17.74,42576.027,9.639,32889.887,1.295,8700,0,8,17066,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,0,9,65476,259,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.5,145.3,131.9,187.5,25.3,0.0,1562.0,1562.0,249,10.28,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.217,31.646,241.984,29.382,242.022,34.483,9644.266,9233.115,13353.217,2512.002,2530.437,2519.568,-7.565,2616.264,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:56:52,140.5,145.3,4.8,17.75,42600.027,9.641,32894.562,1.295,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,259,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,140.5,145.3,131.9,187.6,25.3,0.0,1562.0,1562.0,249,10.29,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,31.5,241.929,29.42,242.059,34.561,9638.852,9236.207,13351.993,2512.005,2530.439,2519.571,-7.565,2616.267,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:53,140.5,145.3,4.8,17.76,42624.027,9.647,32917.117,1.295,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,259,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.5,145.3,131.9,187.6,25.3,0.0,1562.0,1562.0,250,10.28,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.094,31.608,241.841,29.505,241.966,34.631,9649.295,9266.509,13379.979,2512.008,2530.442,2519.573,-7.565,2616.269,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:54,140.5,145.3,4.8,17.76,42624.027,9.647,32916.426,1.295,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,252.0,0.0,15620.0,15620.0,-2.004,7170.0,0.0,140.5,145.3,131.9,187.6,25.2,0.0,1562.0,1562.0,250,10.3,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.054,31.567,241.836,29.602,241.905,34.661,9647.043,9281.873,13389.185,2512.01,2530.445,2519.576,-7.565,2616.272,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:55,140.5,145.3,4.8,17.73,42552.023,9.644,32903.637,1.293,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7169.0,0.0,140.5,145.3,131.9,187.6,25.2,0.0,1562.0,1562.0,250,10.28,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.108,31.517,241.879,29.606,241.933,34.645,9638.633,9290.865,13389.323,2512.013,2530.448,2519.579,-7.565,2616.274,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:56,140.5,145.3,4.8,17.73,42552.023,9.628,32849.176,1.295,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,252.0,0.0,15620.0,15620.0,-0.0,7165.0,-2.4178516392292583e+24,140.5,145.3,131.9,187.6,25.2,0.0,1562.0,1562.0,250,10.29,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.098,31.491,241.831,29.649,241.936,34.632,9623.02,9302.725,13386.213,2512.016,2530.45,2519.582,-7.565,2616.277,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:57,140.5,145.3,4.8,17.72,42528.027,9.603,32765.953,1.298,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7167.0,-1.0384593717069655e+34,140.5,145.3,131.9,187.6,25.3,0.0,1562.0,1562.0,250,10.33,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.064,31.504,241.869,29.589,241.84,34.456,9610.538,9277.554,13360.393,2512.018,2530.453,2519.584,-7.565,2616.28,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:58,140.5,145.3,4.8,17.72,42528.027,9.616,32808.219,1.296,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,259,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,252.0,0.0,15620.0,15620.0,0.0,7169.0,0.0,140.5,145.3,131.9,187.6,25.2,0.0,1562.0,1562.0,250,10.33,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.06,31.463,241.832,29.605,241.9,34.472,9608.471,9272.017,13354.291,2512.021,2530.456,2519.587,-7.565,2616.282,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:56:59,140.5,145.3,4.8,17.71,42504.023,9.608,32781.625,1.297,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1319.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7170.0,0.0,140.5,145.3,131.9,187.6,25.3,0.0,1562.0,1562.0,250,10.34,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.148,31.337,241.931,29.554,241.925,34.462,9607.412,9247.078,13336.724,2512.024,2530.458,2519.589,-7.565,2616.285,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:00,140.5,145.3,4.8,17.71,42504.023,9.594,32736.273,1.298,8700,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,260,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1876.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7168.0,0.0,140.5,145.2,131.9,187.6,25.3,0.0,1562.0,1562.0,250,10.35,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.206,31.327,241.986,29.536,241.99,34.303,9593.115,9225.773,13311.472,2512.027,2530.461,2519.592,-7.565,2616.287,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:01,140.5,145.2,4.7,17.68,41547.973,9.596,32741.584,1.269,0,0,8,17062,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1877.0,252.0,0.0,15620.0,15620.0,2.004,7168.0,0.0,140.5,145.2,131.9,187.7,25.2,0.0,1562.0,1562.0,250,10.34,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.206,31.434,241.925,29.397,242.048,34.286,9600.611,9220.032,13313.104,2512.029,2530.463,2519.595,-7.565,2616.29,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:57:02,140.5,145.2,4.7,17.71,41618.469,9.6,32756.252,1.271,8700,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1877.0,252.0,0.0,15620.0,15620.0,0.0,7169.0,0.0,140.5,145.2,131.9,187.7,25.2,0.0,1562.0,1562.0,249,10.33,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,31.529,241.928,29.52,241.986,34.228,9606.393,9217.643,13315.409,2512.032,2530.466,2519.597,-7.565,2616.292,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:57:03,140.5,145.2,4.7,17.73,41665.469,9.609,32786.613,1.271,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7170.0,0.0,140.5,145.2,131.9,187.7,25.3,0.0,1562.0,1562.0,249,10.32,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.214,31.611,241.969,29.488,242.019,34.211,9604.007,9245.811,13332.966,2512.035,2530.469,2519.6,-7.565,2616.295,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:57:04,140.5,145.2,4.7,17.73,41665.469,9.607,32780.609,1.271,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1877.0,252.0,0.0,15620.0,15620.0,-2.004,7169.0,0.0,140.5,145.2,131.9,187.7,25.2,0.0,1562.0,1562.0,249,10.3,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,31.765,241.909,29.497,242.028,34.404,9612.582,9301.95,13378.785,2512.037,2530.472,2519.603,-7.565,2616.297,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:57:05,140.5,145.2,4.7,17.71,41618.469,9.591,32723.893,1.272,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1877.0,252.0,0.0,15620.0,15620.0,-0.0,7170.0,0.0,140.5,145.2,131.9,187.7,25.3,0.0,1562.0,1562.0,250,10.29,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,31.658,241.99,29.281,241.946,34.264,9577.688,9267.646,13329.477,2512.04,2530.474,2519.605,-7.565,2616.3,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:06,140.5,145.2,4.7,17.73,41665.469,9.585,32703.32,1.274,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1877.0,252.0,0.0,15620.0,15620.0,0.0,7170.0,0.0,140.5,145.2,131.9,187.7,25.2,0.0,1562.0,1562.0,250,10.33,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.222,31.608,241.951,29.337,242.067,34.33,9584.496,9251.015,13322.815,2512.042,2530.477,2519.608,-7.565,2616.303,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:07,140.5,145.2,4.7,17.73,41665.469,9.59,32722.52,1.273,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1877.0,254.0,0.0,15620.0,15620.0,-2.004,7170.0,0.0,140.5,145.2,131.9,187.7,25.4,0.0,1562.0,1562.0,250,10.3,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.222,31.519,242.001,29.249,242.034,34.396,9582.887,9244.996,13317.507,2512.045,2530.48,2519.611,-7.565,2616.305,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:08,140.5,145.2,4.7,17.72,41641.973,9.573,32661.938,1.275,0,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7170.0,0.0,140.5,145.2,131.8,187.7,25.2,0.0,1562.0,1562.0,250,10.32,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.264,31.477,242.019,29.199,242.099,34.362,9569.177,9233.723,13299.74,2512.048,2530.482,2519.614,-7.565,2616.308,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:09,140.5,145.2,4.7,17.72,41641.973,9.568,32645.943,1.276,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7170.0,0.0,140.5,145.2,131.8,187.7,25.3,0.0,1562.0,1562.0,250,10.33,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.261,31.453,242.034,29.238,242.102,34.431,9568.934,9241.774,13305.279,2512.051,2530.485,2519.616,-7.565,2616.311,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:10,140.5,145.2,4.7,17.72,41641.973,9.563,32629.0,1.276,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7168.0,0.0,140.5,145.2,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.33,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.273,31.346,242.03,29.22,242.123,34.262,9557.744,9201.238,13268.704,2512.053,2530.488,2519.619,-7.565,2616.313,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:11,140.5,145.2,4.7,17.74,41688.973,9.568,32646.418,1.277,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7170.0,0.0,140.5,145.2,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.31,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.285,31.309,241.986,29.283,242.118,34.4,9569.013,9213.063,13285.484,2512.056,2530.49,2519.621,-7.565,2616.316,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:12,140.5,145.2,4.7,17.76,41735.973,9.555,32602.66,1.28,8700,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,260,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,0.0,7168.0,0.0,140.5,145.2,131.9,187.7,25.3,0.0,1562.0,1562.0,250,10.33,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.193,31.476,241.993,29.288,241.983,34.194,9566.403,9208.813,13280.553,2512.058,2530.493,2519.624,-7.565,2616.318,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:13,140.5,145.2,4.7,17.73,41665.469,9.576,32674.031,1.275,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1878.0,253.0,0.0,15620.0,15620.0,-2.004,7169.0,0.0,140.5,145.2,131.9,187.8,25.3,0.0,1562.0,1562.0,250,10.3,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.276,31.31,242.034,29.236,242.077,34.41,9567.785,9218.761,13288.458,2512.061,2530.496,2519.627,-7.565,2616.321,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:14,140.5,145.2,4.7,17.73,41665.469,9.577,32675.471,1.275,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,-2.004,7168.0,0.0,140.5,145.2,131.8,187.8,25.3,0.0,1562.0,1562.0,248,10.3,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.327,31.269,242.064,29.25,242.14,34.35,9571.9,9194.633,13274.38,2512.064,2530.498,2519.629,-7.565,2616.323,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:57:15,140.5,145.2,4.7,17.73,41665.469,9.554,32597.812,1.278,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1319.0,1878.0,253.0,0.0,15620.0,15620.0,-2.004,7168.0,0.0,140.5,145.2,131.9,187.8,25.3,0.0,1562.0,1562.0,250,10.3,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.336,31.171,242.043,29.234,242.156,34.3,9549.612,9187.573,13253.543,2512.067,2530.501,2519.632,-7.565,2616.326,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:57:16,140.5,145.2,4.7,17.74,41688.973,9.548,32576.242,1.28,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,0.0,7167.0,-1.0384593717069655e+34,140.5,145.2,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.32,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.261,31.207,241.966,29.314,242.108,34.305,9553.459,9192.404,13259.986,2512.069,2530.503,2519.635,-7.565,2616.328,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:17,140.5,145.2,4.7,17.77,41759.477,9.555,32600.912,1.281,8700,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,261,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,-2.004,7168.0,0.0,140.5,145.3,131.8,187.8,25.2,0.0,1562.0,1562.0,249,10.3,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.263,31.26,241.979,29.134,242.066,34.243,9550.114,9183.82,13251.286,2512.072,2530.506,2519.637,-7.565,2616.331,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:18,140.5,145.3,4.8,17.75,42600.027,9.544,32562.436,1.308,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,-0.0,7167.0,-1.0384593717069655e+34,140.5,145.3,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.28,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.281,31.335,241.992,29.321,242.071,34.231,9549.373,9198.857,13261.308,2512.074,2530.509,2519.64,-7.565,2616.333,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:19,140.5,145.3,4.8,17.78,42672.027,9.561,32622.334,1.308,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,-0.0,7166.0,-1.5845632502852868e+29,140.5,145.3,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.28,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.211,31.547,241.866,29.399,242.037,34.212,9575.092,9231.768,13302.755,2512.077,2530.511,2519.643,-7.565,2616.336,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:20,140.5,145.2,4.7,17.78,41782.973,9.55,32583.615,1.282,0,0,8,17063,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,3.697215600536322e+19,7165.0,-2.4178516392292583e+24,140.5,145.3,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.27,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.184,31.348,241.939,29.28,241.917,34.203,9534.586,9225.361,13269.23,2512.08,2530.514,2519.645,-7.565,2616.338,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:21,140.5,145.2,4.7,17.76,41735.973,9.543,32561.48,1.282,8700,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7164.0,-3.6893488147419103e+19,140.5,145.2,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.25,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.171,31.281,241.873,29.216,242.014,34.165,9544.402,9176.271,13242.15,2512.083,2530.517,2519.648,-7.565,2616.341,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:22,140.6,145.2,4.6,17.78,40893.922,9.557,32609.699,1.254,8700,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1318.0,1879.0,252.0,0.0,15620.0,15620.0,2.004,7164.0,-3.6893488147419103e+19,140.5,145.3,131.8,187.9,25.2,0.0,1562.0,1562.0,249,10.26,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,31.274,241.947,29.2,242.008,34.171,9561.357,9153.827,13238.729,2512.085,2530.519,2519.651,-7.565,2616.344,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:23,140.5,145.3,4.8,17.79,42696.031,9.556,32605.748,1.309,0,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,2.004,7164.0,-3.6893488147419103e+19,140.5,145.2,131.8,187.9,25.3,0.0,1562.0,1562.0,249,10.26,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.196,31.265,241.9,29.298,242.041,34.094,9557.202,9147.49,13231.483,2512.088,2530.522,2519.653,-7.565,2616.346,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:24,140.5,145.2,4.7,17.76,41735.973,9.552,32590.045,1.281,8700,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1318.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7162.0,-8589934592.0,140.5,145.3,131.8,187.9,25.2,0.0,1562.0,1562.0,250,10.25,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.214,31.276,241.915,29.197,242.022,34.073,9551.033,9152.336,13230.329,2512.09,2530.525,2519.656,-7.565,2616.349,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:25,140.5,145.3,4.8,17.71,42504.023,9.562,32625.184,1.303,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1879.0,252.0,0.0,15620.0,15620.0,2.004,7161.0,-131072.0,140.5,145.2,131.8,187.9,25.2,0.0,1562.0,1562.0,250,10.26,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.197,31.393,241.95,29.218,242.009,34.197,9560.936,9182.454,13258.305,2512.093,2530.527,2519.658,-7.565,2616.351,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:26,140.5,145.2,4.7,17.71,41618.469,9.557,32608.904,1.276,8700,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,269,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.5,145.2,131.8,187.9,25.3,0.0,1562.0,1562.0,249,10.25,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.274,31.359,241.959,29.211,242.098,34.148,9553.941,9179.412,13250.988,2512.096,2530.53,2519.661,-7.565,2616.354,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:27,140.5,145.2,4.7,17.73,41665.469,9.544,32563.547,1.28,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1879.0,252.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.6,145.2,131.8,187.9,25.2,0.0,1562.0,1562.0,250,10.24,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.098,31.536,241.881,29.285,241.959,34.132,9553.25,9208.008,13270.723,2512.098,2530.533,2519.664,-7.565,2616.356,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:28,140.5,145.3,4.8,17.78,42672.027,9.563,32628.949,1.308,0,0,8,17066,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1318.0,1880.0,252.0,0.0,15620.0,15620.0,0.0,7158.0,-0.0,140.5,145.3,131.8,188.0,25.2,0.0,1562.0,1562.0,250,10.25,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,31.306,241.913,29.158,242.021,34.273,9547.639,9196.312,13258.346,2512.101,2530.535,2519.667,-7.565,2616.359,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:29,140.5,145.3,4.8,17.76,42624.027,9.553,32593.471,1.308,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1880.0,253.0,0.0,15620.0,15620.0,-0.0,7158.0,-0.0,140.5,145.2,131.8,188.0,25.2,0.0,1562.0,1562.0,250,10.29,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.178,31.43,241.938,29.163,242.026,34.317,9559.38,9206.125,13273.535,2512.104,2530.538,2519.669,-7.565,2616.362,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
