TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:57:30,140.5,145.2,4.7,17.76,41735.973,9.572,32660.697,1.278,0,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1880.0,253.0,0.0,15620.0,15620.0,-2.004,7160.0,-2.0,140.5,145.2,131.8,188.0,25.3,0.0,1562.0,1562.0,250,10.3,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.238,31.472,242.016,29.139,242.069,34.324,9570.668,9206.979,13282.186,2512.106,2530.541,2519.672,-7.565,2616.364,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:31,140.5,145.2,4.7,17.76,41735.973,9.561,32622.404,1.279,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1880.0,253.0,0.0,15620.0,15620.0,3.697215600536322e+19,7159.0,-0.0,140.5,145.2,131.8,188.0,25.3,0.0,1562.0,1562.0,250,10.27,71.59,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.321,31.249,242.051,29.048,242.165,34.328,9557.879,9170.152,13247.667,2512.109,2530.543,2519.674,-7.565,2616.367,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:32,140.6,145.2,4.6,17.75,40824.922,9.559,32616.551,1.252,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1881.0,253.0,0.0,15620.0,15620.0,3.697215600536322e+19,7160.0,-2.0,140.6,145.2,131.8,188.1,25.3,0.0,1562.0,1562.0,250,10.27,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.287,31.256,242.022,29.151,242.153,34.275,9560.775,9157.262,13240.659,2512.112,2530.546,2519.677,-7.565,2616.369,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:33,140.5,145.2,4.7,17.73,41665.469,9.569,32647.857,1.276,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7160.0,-2.0,140.5,145.2,131.8,188.1,25.2,0.0,1562.0,1562.0,250,10.28,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.288,31.27,242.005,29.175,242.144,34.277,9576.176,9156.715,13251.315,2512.114,2530.549,2519.68,-7.565,2616.372,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:34,140.6,145.2,4.6,17.73,40778.918,9.578,32681.373,1.248,0,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,-3.697215600536322e+19,7161.0,-131072.0,140.6,145.2,131.8,188.1,25.3,0.0,1562.0,1562.0,250,10.31,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.244,31.388,241.922,29.408,242.089,34.228,9587.435,9180.013,13275.654,2512.117,2530.551,2519.683,-7.565,2616.374,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:35,140.6,145.2,4.6,17.75,40824.922,9.579,32684.139,1.249,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,-3.697215600536322e+19,7161.0,-131072.0,140.6,145.2,131.8,188.1,25.2,0.0,1562.0,1562.0,250,10.31,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.185,31.337,242.005,29.444,241.952,34.249,9578.631,9246.726,13315.598,2512.121,2530.555,2519.686,-7.565,2616.378,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:36,140.5,145.2,4.7,17.74,41688.973,9.588,32714.16,1.274,8700,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.5,145.2,131.8,188.1,25.2,0.0,1562.0,1562.0,249,10.29,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.277,31.386,242.013,29.429,242.116,34.566,9591.049,9277.021,13345.621,2512.122,2530.557,2519.688,-7.565,2616.379,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:37,140.5,145.2,4.7,17.75,41712.473,9.592,32728.199,1.275,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,2.004,7161.0,-131072.0,140.5,145.2,131.8,188.1,25.2,0.0,1562.0,1562.0,249,10.26,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.255,31.421,242.009,29.468,242.103,34.357,9598.817,9235.491,13322.269,2512.125,2530.559,2519.69,-7.565,2616.382,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:38,140.5,145.2,4.7,17.75,41712.473,9.593,32730.934,1.274,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,273,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,0.0,7165.0,-2.4178516392292583e+24,140.5,145.2,131.8,188.1,25.2,0.0,1562.0,1562.0,248,10.25,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.223,31.431,241.971,29.399,242.081,34.275,9591.685,9223.606,13308.917,2512.128,2530.563,2519.694,-7.565,2616.385,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:57:39,140.5,145.2,4.7,17.76,41735.973,9.595,32736.615,1.275,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7164.0,-3.6893488147419103e+19,140.5,145.2,131.8,188.1,25.3,0.0,1562.0,1562.0,249,10.29,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.207,31.484,241.909,29.45,242.081,34.275,9594.304,9226.902,13313.092,2512.13,2530.565,2519.696,-7.565,2616.387,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:40,140.5,145.2,4.7,17.74,41688.973,9.597,32744.652,1.273,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.5,145.2,131.8,188.1,25.2,0.0,1562.0,1562.0,249,10.28,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.195,31.503,241.97,29.245,242.004,34.406,9591.342,9243.589,13322.646,2512.133,2530.567,2519.698,-7.565,2616.39,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T15:57:41,140.5,145.2,4.7,17.76,41735.973,9.595,32738.867,1.275,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7165.0,-2.4178516392292583e+24,140.5,145.2,131.8,188.2,25.3,0.0,1562.0,1562.0,252,10.32,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,31.571,241.941,29.394,241.941,34.217,9603.286,9235.079,13325.211,2512.136,2530.571,2519.702,-7.565,2616.393,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:57:42,140.5,145.2,4.7,17.74,41688.973,9.605,32770.941,1.272,0,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7162.0,-8589934592.0,140.6,145.2,131.8,188.2,25.2,0.0,1562.0,1562.0,252,10.29,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.13,31.631,241.927,29.265,242.036,34.481,9610.256,9219.575,13319.824,2512.139,2530.573,2519.705,-7.565,2616.396,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T15:57:43,140.5,145.2,4.7,17.73,41665.469,9.61,32790.602,1.271,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7164.0,-3.6893488147419103e+19,140.5,145.2,131.8,188.2,25.2,0.0,1562.0,1562.0,250,10.32,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.239,31.598,241.958,29.301,242.05,34.426,9601.814,9254.484,13337.627,2512.142,2530.576,2519.707,-7.565,2616.398,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:44,140.6,145.2,4.6,17.71,40732.918,9.602,32762.885,1.243,0,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.5,145.2,131.8,188.2,25.3,0.0,1562.0,1562.0,250,10.29,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.262,31.537,242.011,29.328,242.05,34.426,9609.4,9237.947,13331.624,2512.144,2530.579,2519.71,-7.565,2616.401,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:45,140.6,145.2,4.6,17.72,40755.918,9.602,32762.389,1.244,8700,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.6,145.2,131.8,188.2,25.3,0.0,1562.0,1562.0,250,10.29,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.251,31.393,241.964,29.302,242.087,34.434,9602.486,9201.78,13301.461,2512.147,2530.582,2519.713,-7.565,2616.404,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:46,140.5,145.2,4.7,17.73,41665.469,9.611,32794.125,1.271,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7161.0,-131072.0,140.6,145.2,131.8,188.2,25.2,0.0,1562.0,1562.0,250,10.29,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.148,31.472,241.843,29.472,242.016,34.369,9621.404,9202.834,13315.965,2512.149,2530.583,2519.715,-7.565,2616.405,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:47,140.5,145.2,4.7,17.74,41688.973,9.622,32830.555,1.27,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1318.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7162.0,-8589934592.0,140.5,145.2,131.8,188.2,25.4,0.0,1562.0,1562.0,250,10.28,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.072,31.415,241.837,29.386,241.89,34.528,9612.174,9217.264,13319.257,2512.153,2530.587,2519.718,-7.565,2616.409,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:48,140.6,145.2,4.6,17.73,40778.918,9.611,32791.273,1.244,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,281,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7160.0,-2.0,140.6,145.2,131.8,188.2,25.3,0.0,1562.0,1562.0,250,10.28,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.07,31.501,241.797,29.493,241.915,34.424,9613.75,9232.38,13330.778,2512.154,2530.589,2519.72,-7.565,2616.41,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:49,140.6,145.2,4.6,17.72,40755.918,9.615,32807.609,1.242,8700,0,8,17059,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,281,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7161.0,-131072.0,140.6,145.2,131.8,188.2,25.3,0.0,1562.0,1562.0,250,10.24,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.066,31.457,241.778,29.534,241.874,34.422,9614.854,9220.843,13323.899,2512.158,2530.592,2519.723,-7.565,2616.414,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:50,140.6,145.2,4.6,17.72,40755.918,9.6,32754.184,1.244,8700,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,281,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1882.0,252.0,0.0,15620.0,15620.0,-2.004,7161.0,-131072.0,140.6,145.2,131.8,188.3,25.2,0.0,1562.0,1562.0,248,10.23,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.018,31.506,241.858,29.568,241.953,34.361,9600.656,9251.293,13334.566,2512.16,2530.595,2519.726,-7.565,2616.416,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:57:51,140.6,145.2,4.6,17.73,40778.918,9.609,32785.441,1.244,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7161.0,-131072.0,140.6,145.2,131.8,188.2,25.3,0.0,1562.0,1562.0,248,10.22,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.111,31.436,241.88,29.588,241.974,34.385,9613.441,9243.588,13338.592,2512.163,2530.597,2519.729,-7.565,2616.419,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T15:57:52,140.6,145.2,4.6,17.73,40778.918,9.614,32804.285,1.243,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1883.0,254.0,0.0,15620.0,15620.0,0.0,7161.0,-131072.0,140.6,145.2,131.8,188.3,25.4,0.0,1562.0,1562.0,251,10.25,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.151,31.492,241.921,29.502,241.974,34.385,9621.086,9218.238,13326.314,2512.166,2530.6,2519.731,-7.565,2616.421,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:57:53,140.6,145.2,4.6,17.74,40801.918,9.625,32841.156,1.242,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1452.0,1318.0,1883.0,252.0,0.0,15620.0,15620.0,0.0,7161.0,-131072.0,140.6,145.2,131.8,188.3,25.2,0.0,1562.0,1562.0,251,10.24,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,31.454,241.935,29.578,241.999,34.218,9629.989,9192.828,13315.26,2512.168,2530.602,2519.733,-7.565,2616.423,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:57:54,140.6,145.2,4.6,17.75,40824.922,9.64,32891.527,1.241,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1883.0,252.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.7,145.2,131.8,188.3,25.2,0.0,1562.0,1562.0,251,10.24,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.134,31.435,241.884,29.523,241.997,34.407,9638.121,9218.144,13338.852,2512.17,2530.604,2519.736,-7.565,2616.426,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:57:55,140.7,145.2,4.5,17.73,39892.496,9.626,32844.445,1.215,0,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1453.0,1318.0,1883.0,253.0,0.0,15620.0,15620.0,-0.0,7164.0,-3.6893488147419103e+19,140.6,145.3,131.8,188.3,25.3,0.0,1562.0,1562.0,250,10.21,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.101,31.539,241.881,29.568,241.954,34.267,9625.942,9220.883,13331.634,2512.173,2530.607,2519.738,-7.565,2616.428,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:56,140.7,145.2,4.5,17.73,39892.496,9.637,32880.996,1.213,8700,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1318.0,1884.0,252.0,0.0,15620.0,15620.0,2.004,7162.0,-8589934592.0,140.7,145.2,131.8,188.4,25.2,0.0,1562.0,1562.0,250,10.21,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.172,31.521,241.901,29.521,241.888,34.216,9640.253,9196.988,13325.768,2512.177,2530.611,2519.742,-7.565,2616.432,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T15:57:57,140.7,145.2,4.5,17.73,39892.496,9.641,32893.863,1.213,0,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1883.0,252.0,0.0,15620.0,15620.0,-2.004,7164.0,-3.6893488147419103e+19,140.7,145.3,131.8,188.3,25.2,0.0,1562.0,1562.0,251,10.23,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.05,31.687,241.859,29.528,241.888,34.216,9652.184,9223.96,13352.928,2512.179,2530.614,2519.745,-7.565,2616.434,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:57:58,140.7,145.3,4.6,17.73,40779.055,9.656,32946.512,1.238,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1884.0,253.0,0.0,15620.0,15620.0,2.004,7165.0,-2.4178516392292583e+24,140.7,145.3,131.8,188.4,25.3,0.0,1562.0,1562.0,251,10.21,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,31.577,241.926,29.474,241.977,34.373,9644.528,9225.506,13348.395,2512.181,2530.615,2519.747,-7.565,2616.436,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T15:57:59,140.7,145.2,4.5,17.73,39892.496,9.643,32901.055,1.212,8700,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,279,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1318.0,1884.0,253.0,0.0,15620.0,15620.0,2.004,7161.0,-131072.0,140.7,145.3,131.8,188.4,25.3,0.0,1562.0,1562.0,251,10.21,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,31.714,241.836,29.505,242.009,34.555,9645.209,9283.768,13389.205,2512.184,2530.618,2519.749,-7.565,2616.438,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:00,140.6,145.3,4.7,17.74,41688.973,9.644,32904.227,1.267,0,0,8,17059,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1452.0,1319.0,1884.0,253.0,0.0,15620.0,15620.0,2.004,7163.0,-562949953421312.0,140.7,145.2,131.9,188.4,25.3,0.0,1562.0,1562.0,251,10.26,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.082,31.642,241.888,29.522,241.996,34.619,9655.041,9259.555,13379.462,2512.187,2530.622,2519.753,-7.565,2616.442,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:01,140.6,145.3,4.7,17.76,41735.973,9.667,32983.5,1.265,8700,0,8,17063,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1884.0,252.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.7,145.3,131.9,188.4,25.2,0.0,1562.0,1562.0,251,10.24,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.136,31.572,241.9,29.441,241.996,34.619,9668.939,9243.121,13378.487,2512.189,2530.624,2519.754,-7.565,2616.443,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:02,140.7,145.3,4.6,17.76,40848.055,9.678,33019.727,1.237,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-2.004,7161.0,-131072.0,140.7,145.3,131.9,188.5,25.3,0.0,1562.0,1562.0,249,10.25,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.166,31.654,241.916,29.499,242.023,34.616,9677.311,9257.323,13393.877,2512.193,2530.627,2519.758,-7.565,2616.447,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:58:03,140.7,145.3,4.6,17.76,40848.055,9.673,33002.855,1.238,0,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.7,145.3,131.9,188.5,25.3,0.0,1562.0,1562.0,249,10.25,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.155,31.515,241.885,29.553,242.023,34.616,9682.47,9235.338,13382.653,2512.195,2530.63,2519.761,-7.565,2616.449,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:58:04,140.7,145.3,4.6,17.75,40825.055,9.688,33056.004,1.235,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,283,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.7,145.3,131.9,188.5,25.3,0.0,1562.0,1562.0,250,10.24,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.087,31.626,241.759,29.659,241.967,34.66,9693.867,9256.274,13405.181,2512.197,2530.631,2519.763,-7.565,2616.451,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:05,140.7,145.3,4.6,17.8,40940.051,9.679,33023.715,1.24,0,0,8,17059,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7164.0,-3.6893488147419103e+19,140.7,145.3,131.9,188.5,25.3,0.0,1562.0,1562.0,250,10.28,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.038,31.493,241.901,29.695,241.791,34.513,9678.607,9226.981,13374.062,2512.2,2530.634,2519.765,-7.565,2616.454,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:06,140.7,145.3,4.6,17.79,40917.059,9.696,33081.719,1.237,8700,0,8,17059,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7165.0,-2.4178516392292583e+24,140.7,145.3,131.9,188.5,25.4,0.0,1562.0,1562.0,249,10.25,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.153,31.57,241.879,29.725,242.011,34.716,9698.857,9277.986,13423.941,2512.202,2530.637,2519.768,-7.565,2616.457,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T15:58:07,140.7,145.3,4.6,17.81,40963.055,9.686,33049.578,1.239,0,0,8,17059,8700,97.5,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7166.0,-1.5845632502852868e+29,140.7,145.3,131.9,188.5,25.4,0.0,1562.0,1562.0,249,10.25,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.134,31.599,241.884,29.781,241.973,34.52,9687.863,9272.434,13411.821,2512.206,2530.64,2519.772,-7.565,2616.46,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:08,140.7,145.3,4.6,17.76,40848.055,9.693,33072.555,1.235,8700,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,11,65476,284,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7167.0,-1.0384593717069655e+34,140.7,145.3,131.9,188.5,25.2,0.0,1562.0,1562.0,250,10.25,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.146,31.562,241.883,29.663,241.989,34.549,9689.832,9225.441,13381.192,2512.209,2530.643,2519.774,-7.565,2616.462,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:09,140.7,145.3,4.6,17.78,40894.055,9.686,33047.391,1.237,0,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,285,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-2.004,7169.0,0.0,140.7,145.3,131.9,188.5,25.3,0.0,1562.0,1562.0,250,10.23,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.11,31.627,241.894,29.735,241.957,34.398,9688.301,9231.804,13384.184,2512.21,2530.645,2519.776,-7.565,2616.464,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:10,140.7,145.3,4.6,17.77,40871.055,9.695,33079.109,1.236,8700,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,285,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7166.0,-1.5845632502852868e+29,140.7,145.3,131.9,188.6,25.2,0.0,1562.0,1562.0,251,10.22,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.119,31.628,241.854,29.754,241.997,34.465,9700.728,9253.366,13408.461,2512.214,2530.649,2519.78,-7.565,2616.468,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:11,140.7,145.3,4.6,17.76,40848.055,9.706,33116.824,1.233,8700,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1886.0,253.0,0.0,15620.0,15620.0,-0.0,7165.0,-2.4178516392292583e+24,140.7,145.3,131.9,188.6,25.3,0.0,1562.0,1562.0,250,10.22,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.033,31.704,241.736,29.777,241.924,34.581,9708.108,9270.098,13425.123,2512.216,2530.65,2519.781,-7.565,2616.469,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:12,140.7,145.3,4.6,17.78,40894.055,9.716,33152.68,1.234,0,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1886.0,254.0,0.0,15620.0,15620.0,-2.004,7169.0,0.0,140.7,145.3,131.9,188.6,25.4,0.0,1562.0,1562.0,250,10.23,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.887,31.902,241.735,29.744,241.709,34.433,9728.305,9247.61,13424.259,2512.219,2530.653,2519.784,-7.565,2616.472,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:13,140.7,145.3,4.6,17.78,40894.055,9.739,33227.844,1.231,8700,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7171.0,0.0,140.7,145.3,131.9,188.6,25.4,0.0,1562.0,1562.0,250,10.22,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.038,31.742,241.803,29.678,241.841,34.604,9734.821,9242.217,13425.679,2512.221,2530.656,2519.787,-7.565,2616.474,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:14,140.7,145.3,4.6,17.75,40825.055,9.742,33239.344,1.228,0,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7170.0,0.0,140.7,145.3,131.9,188.6,25.4,0.0,1562.0,1562.0,250,10.21,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.07,31.844,241.82,29.764,241.901,34.618,9747.1,9278.459,13458.935,2512.225,2530.659,2519.791,-7.565,2616.478,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:15,140.7,145.3,4.6,17.75,40825.055,9.748,33260.512,1.227,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7171.0,0.0,140.7,145.3,131.9,188.6,25.4,0.0,1562.0,1562.0,251,10.2,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.965,31.789,241.722,29.801,241.839,34.684,9754.133,9267.787,13456.946,2512.228,2530.662,2519.793,-7.565,2616.48,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:16,140.7,145.3,4.6,17.74,40802.055,9.757,33290.141,1.226,8700,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1887.0,252.0,0.0,15620.0,15620.0,0.0,7171.0,0.0,140.7,145.3,131.9,188.7,25.2,0.0,1562.0,1562.0,250,10.2,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.026,31.771,241.827,29.684,241.839,34.684,9752.582,9253.023,13445.493,2512.229,2530.664,2519.795,-7.565,2616.482,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:17,140.7,145.3,4.6,17.72,40756.055,9.746,33253.453,1.226,0,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7170.0,0.0,140.7,145.3,131.9,188.7,25.3,0.0,1562.0,1562.0,250,10.19,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.057,31.811,241.807,29.728,241.923,34.58,9752.378,9234.885,13433.146,2512.232,2530.667,2519.798,-7.565,2616.485,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:18,140.7,145.3,4.6,17.73,40779.055,9.765,33319.43,1.224,8700,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7172.0,0.0,140.7,145.3,131.9,188.7,25.3,0.0,1562.0,1562.0,250,10.19,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.059,31.859,241.807,29.747,241.895,34.862,9761.887,9297.943,13483.35,2512.235,2530.669,2519.8,-7.565,2616.487,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:19,140.7,145.3,4.6,17.76,40848.055,9.764,33316.141,1.226,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,140.7,145.3,131.9,188.7,25.3,0.0,1562.0,1562.0,250,10.19,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.029,32.009,241.72,29.83,241.774,34.725,9762.266,9321.51,13499.744,2512.239,2530.673,2519.804,-7.565,2616.491,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:20,140.7,145.3,4.6,17.76,40848.055,9.757,33291.074,1.227,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.7,145.3,131.9,188.7,25.2,0.0,1562.0,1562.0,250,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.023,32.011,241.863,29.901,241.774,34.725,9765.466,9319.944,13501.345,2512.24,2530.675,2519.806,-7.565,2616.492,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:21,140.7,145.3,4.6,17.79,40917.059,9.781,33371.785,1.226,0,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7174.0,0.0,140.7,145.3,131.9,188.7,25.3,0.0,1562.0,1562.0,250,10.23,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.169,31.893,241.891,29.953,241.999,34.823,9778.688,9345.205,13528.006,2512.244,2530.678,2519.81,-7.565,2616.496,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:22,140.7,145.3,4.6,17.77,40871.055,9.78,33368.312,1.225,8700,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1888.0,253.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.7,145.3,131.9,188.8,25.3,0.0,1562.0,1562.0,250,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.129,31.877,241.854,30.004,241.983,34.967,9783.365,9357.881,13540.396,2512.247,2530.681,2519.812,-7.565,2616.499,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:23,140.7,145.3,4.6,17.76,40848.055,9.783,33379.094,1.224,8700,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,290,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1888.0,253.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.7,145.3,131.9,188.8,25.3,0.0,1562.0,1562.0,252,10.23,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,31.937,241.923,30.089,241.965,34.952,9785.627,9378.037,13555.556,2512.249,2530.683,2519.814,-7.565,2616.5,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:24,140.7,145.3,4.6,17.75,40825.055,9.79,33404.027,1.222,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1888.0,252.0,0.0,15620.0,15620.0,-2.004,7172.0,0.0,140.7,145.3,131.9,188.8,25.2,0.0,1562.0,1562.0,252,10.23,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.151,31.909,241.892,30.161,241.998,34.909,9796.777,9367.315,13556.35,2512.251,2530.686,2519.817,-7.565,2616.503,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:25,140.7,145.3,4.6,17.73,40779.055,9.83,33540.266,1.216,8700,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1888.0,252.0,0.0,15620.0,15620.0,-0.0,7174.0,0.0,140.7,145.3,131.9,188.8,25.2,0.0,1562.0,1562.0,252,10.22,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,31.965,241.948,30.154,242.018,35.136,9841.771,9392.304,13606.355,2512.255,2530.689,2519.82,-7.565,2616.506,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:26,140.7,145.3,4.6,17.78,40894.055,9.849,33606.156,1.217,0,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1453.0,1319.0,1888.0,253.0,0.0,15620.0,15620.0,2.004,7174.0,0.0,140.7,145.3,131.9,188.8,25.3,0.0,1562.0,1562.0,251,10.21,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,32.051,241.924,29.999,241.965,35.062,9831.104,9379.812,13589.704,2512.258,2530.692,2519.823,-7.565,2616.509,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:27,140.7,145.4,4.7,17.76,41735.973,9.833,33551.055,1.244,8700,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1888.0,253.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.7,145.4,131.9,188.8,25.3,0.0,1562.0,1562.0,251,10.2,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.143,32.136,241.813,30.041,241.875,34.863,9848.885,9346.662,13580.041,2512.26,2530.695,2519.826,-7.565,2616.511,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:28,140.7,145.4,4.7,17.75,41712.473,9.839,33570.07,1.243,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1888.0,252.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.7,145.4,131.9,188.8,25.2,0.0,1562.0,1562.0,251,10.2,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.171,31.996,241.907,30.022,241.875,34.863,9840.748,9330.209,13562.515,2512.263,2530.698,2519.828,-7.565,2616.514,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:29,140.7,145.4,4.7,17.75,41712.473,9.848,33600.34,1.241,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,2.004,7176.0,2.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,251,10.21,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.136,31.953,241.827,30.117,241.942,35.209,9856.445,9355.624,13591.652,2512.266,2530.7,2519.831,-7.565,2616.517,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:30,140.7,145.4,4.7,17.73,41665.469,9.865,33659.16,1.238,8700,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1888.0,253.0,0.0,15620.0,15620.0,-0.0,7177.0,131072.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,251,10.22,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.162,32.041,241.867,30.077,241.967,35.176,9861.257,9372.783,13606.914,2512.269,2530.703,2519.834,-7.565,2616.519,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:31,140.7,145.4,4.7,17.73,41665.469,9.859,33638.367,1.239,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,2.004,7177.0,131072.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,251,10.21,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.163,32.065,241.864,30.077,241.973,35.234,9864.318,9377.426,13612.092,2512.271,2530.706,2519.837,-7.565,2616.522,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:32,140.7,145.4,4.7,17.74,41688.973,9.867,33666.66,1.238,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,140.7,145.4,131.9,188.9,25.4,0.0,1562.0,1562.0,251,10.2,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.179,32.064,241.895,30.107,241.973,35.234,9861.262,9393.148,13620.939,2512.274,2530.708,2519.84,-7.565,2616.525,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:33,140.7,145.4,4.7,17.71,41618.469,9.863,33654.223,1.237,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,251,10.22,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,32.112,241.877,30.091,242.019,35.22,9870.656,9406.957,13637.184,2512.277,2530.711,2519.842,-7.565,2616.527,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:34,140.7,145.4,4.7,17.73,41665.469,9.877,33700.594,1.236,8700,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,250,10.24,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,32.192,241.802,30.165,241.84,35.235,9875.712,9427.173,13655.01,2512.28,2530.714,2519.845,-7.565,2616.53,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:35,140.7,145.4,4.7,17.76,41735.973,9.876,33696.301,1.239,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,294,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,252,10.23,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.074,32.331,241.841,30.158,242.006,35.436,9895.377,9439.352,13677.388,2512.282,2530.717,2519.848,-7.565,2616.532,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:36,140.7,145.4,4.7,17.74,41688.973,9.901,33781.746,1.234,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,294,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,0.0,7171.0,0.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,252,10.25,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.202,32.228,241.853,30.187,242.006,35.436,9897.638,9443.467,13681.932,2512.284,2530.719,2519.85,-7.565,2616.534,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:37,140.7,145.4,4.7,17.76,41735.973,9.907,33803.609,1.235,8700,0,8,17062,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,294,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7174.0,0.0,140.7,145.4,131.9,188.9,25.3,0.0,1562.0,1562.0,250,10.23,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.157,32.286,241.844,30.25,242.014,35.492,9909.061,9463.678,13704.309,2512.288,2530.722,2519.853,-7.565,2616.538,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
