TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:58:38,140.7,145.4,4.7,17.74,41688.973,9.908,33805.301,1.233,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,294,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1319.0,1889.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7176.0,2.0,140.7,145.4,131.9,188.9,25.4,0.0,1562.0,1562.0,252,10.27,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.199,32.33,241.856,30.21,242.014,35.492,9910.428,9469.548,13709.181,2512.291,2530.725,2519.856,-7.565,2616.54,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:39,140.8,145.5,4.7,17.75,41712.473,9.908,33805.0,1.234,8700,0,8,17062,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,294,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7177.0,131072.0,140.7,145.5,131.9,188.9,25.3,0.0,1562.0,1562.0,252,10.27,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.169,32.287,241.845,30.335,241.985,35.465,9916.721,9475.189,13717.69,2512.293,2530.728,2519.859,-7.565,2616.543,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:40,140.8,145.5,4.7,17.74,41688.973,9.919,33844.008,1.232,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,294,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1889.0,253.0,0.0,15620.0,15620.0,-0.0,7180.0,3.6893488147419103e+19,140.8,145.5,131.9,188.9,25.3,0.0,1562.0,1562.0,251,10.28,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.172,32.266,241.89,30.276,242.039,35.476,9919.658,9456.997,13707.063,2512.296,2530.73,2519.862,-7.565,2616.546,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:41,140.7,145.5,4.8,17.76,42624.027,9.922,33855.184,1.259,0,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1319.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7183.0,1.0384593717069655e+34,140.8,145.5,131.9,189.0,25.4,0.0,1562.0,1562.0,251,10.25,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.213,32.277,241.912,30.338,241.967,35.312,9925.305,9449.422,13706.238,2512.299,2530.733,2519.864,-7.565,2616.548,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:42,140.7,145.5,4.8,17.73,42552.023,9.925,33863.441,1.257,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7183.0,1.0384593717069655e+34,140.7,145.5,132.0,189.0,25.3,0.0,1562.0,1562.0,251,10.25,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.072,32.287,241.72,30.379,241.793,35.407,9942.568,9421.044,13699.189,2512.302,2530.736,2519.867,-7.565,2616.551,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:58:43,140.7,145.5,4.8,17.73,42552.023,9.938,33909.422,1.255,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1319.0,1890.0,253.0,0.0,15620.0,15620.0,-2.004,7185.0,-0.0,140.7,145.5,131.9,189.0,25.3,0.0,1562.0,1562.0,251,10.23,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.047,32.258,241.868,30.303,242.001,35.364,9930.822,9426.442,13694.149,2512.304,2530.739,2519.87,-7.565,2616.553,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T15:58:44,140.8,145.5,4.7,17.72,41641.973,9.936,33901.422,1.228,8700,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7184.0,-0.0,140.7,145.5,132.0,189.0,25.4,0.0,1562.0,1562.0,250,10.25,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.136,32.231,241.866,30.404,241.978,35.387,9941.504,9429.971,13704.389,2512.307,2530.741,2519.873,-7.565,2616.556,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:58:45,140.8,145.5,4.7,17.74,41688.973,9.937,33904.898,1.23,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,290,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.8,145.5,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.29,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.121,32.214,241.868,30.376,241.984,35.524,9934.352,9444.5,13709.271,2512.31,2530.744,2519.875,-7.565,2616.559,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:58:46,140.8,145.5,4.7,17.74,41688.973,9.939,33911.676,1.229,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,290,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,2.004,7187.0,-0.0,140.7,145.5,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.26,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.148,32.356,241.931,30.496,242.052,35.675,9939.774,9525.116,13768.979,2512.312,2530.747,2519.878,-7.565,2616.561,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:58:47,140.7,145.5,4.8,17.73,42552.023,9.945,33930.727,1.254,8700,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1455.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7186.0,-0.0,140.7,145.5,132.0,189.0,25.5,0.0,1562.0,1562.0,250,10.24,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.158,32.388,241.914,30.312,242.052,35.675,9935.709,9506.312,13752.685,2512.315,2530.75,2519.881,-7.565,2616.564,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:58:48,140.8,145.5,4.7,17.74,41688.973,9.934,33893.328,1.23,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1890.0,253.0,0.0,15620.0,15620.0,-0.0,7188.0,-0.0,140.8,145.5,131.9,189.0,25.3,0.0,1562.0,1562.0,250,10.22,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.13,32.413,241.901,30.392,242.031,35.602,9936.906,9517.461,13761.363,2512.318,2530.752,2519.884,-7.565,2616.566,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T15:58:49,140.7,145.6,4.9,17.76,43512.082,9.941,33919.328,1.283,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1889.0,253.0,0.0,15620.0,15620.0,2.004,7192.0,-2.0,140.8,145.6,132.0,188.9,25.3,0.0,1562.0,1562.0,251,10.21,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.134,32.322,241.869,30.277,242.031,35.602,9925.414,9469.812,13720.166,2512.321,2530.755,2519.886,-7.565,2616.569,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:58:50,140.7,145.6,4.9,17.75,43487.578,9.92,33846.688,1.285,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,285,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1890.0,255.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,140.8,145.6,131.9,189.0,25.5,0.0,1562.0,1562.0,252,10.23,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.05,32.405,241.867,30.25,241.995,35.565,9937.26,9464.762,13725.414,2512.323,2530.758,2519.889,-7.565,2616.572,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T15:58:51,140.8,145.6,4.8,17.73,42552.023,9.944,33929.91,1.254,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,285,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.7,145.6,132.0,189.0,25.4,0.0,1562.0,1562.0,252,10.24,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.145,32.314,241.895,30.218,241.981,35.564,9931.916,9458.578,13717.133,2512.326,2530.761,2519.892,-7.565,2616.574,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:58:52,140.7,145.6,4.9,17.73,43438.578,9.924,33860.922,1.283,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,285,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7186.0,-0.0,140.7,145.6,132.0,188.9,25.5,0.0,1562.0,1562.0,252,10.23,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.084,32.293,241.842,30.226,241.929,35.558,9922.77,9460.521,13711.735,2512.329,2530.763,2519.895,-7.565,2616.577,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:58:53,140.7,145.6,4.9,17.74,43463.082,9.927,33870.551,1.283,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.7,145.6,132.0,189.0,25.4,0.0,1562.0,1562.0,252,10.25,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.051,32.324,241.838,30.433,241.968,35.793,9941.6,9511.725,13760.995,2512.332,2530.766,2519.897,-7.565,2616.58,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:58:54,140.7,145.6,4.9,17.73,43438.578,9.946,33935.016,1.28,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,140.7,145.6,132.0,189.0,25.4,0.0,1562.0,1562.0,250,10.23,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.125,32.329,241.901,30.264,242.003,35.754,9938.283,9506.76,13755.011,2512.334,2530.769,2519.9,-7.565,2616.583,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:58:55,140.8,145.6,4.8,17.75,42600.027,9.935,33899.805,1.257,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.7,145.6,132.0,189.0,25.4,0.0,1562.0,1562.0,250,10.24,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.117,32.363,241.856,30.427,241.955,35.627,9938.92,9526.752,13769.188,2512.337,2530.772,2519.903,-7.565,2616.585,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:58:56,140.8,145.6,4.8,17.71,42504.023,9.932,33889.594,1.254,8700,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,-2.004,7191.0,-0.0,140.7,145.6,132.0,189.0,25.5,0.0,1562.0,1562.0,252,10.23,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.092,32.122,241.838,30.371,241.94,35.601,9939.874,9448.358,13715.771,2512.34,2530.774,2519.906,-7.565,2616.587,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:58:57,140.8,145.6,4.8,17.73,42552.023,9.943,33926.621,1.254,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,3.697216040340973e+19,7192.0,-2.0,140.7,145.6,132.0,189.0,25.5,0.0,1562.0,1562.0,252,10.27,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.076,32.243,241.764,30.398,241.835,35.402,9930.568,9460.024,13717.174,2512.343,2530.777,2519.908,-7.565,2616.59,3776.0,0.724,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T15:58:58,140.7,145.6,4.9,17.77,43536.582,9.918,33841.191,1.286,8700,0,8,17070,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7193.0,-131072.0,140.7,145.6,132.0,189.0,25.3,0.0,1562.0,1562.0,253,10.25,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.067,32.011,241.882,30.27,241.996,35.481,9917.968,9395.191,13663.51,2512.346,2530.78,2519.911,-7.565,2616.593,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T15:58:59,140.8,145.6,4.8,17.78,42672.027,9.92,33846.602,1.261,8700,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,140.8,145.6,132.0,189.0,25.4,0.0,1562.0,1562.0,253,10.23,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.128,32.08,241.829,30.365,241.93,35.341,9929.764,9408.796,13681.175,2512.348,2530.783,2519.914,-7.565,2616.595,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T15:59:00,140.7,145.6,4.9,17.76,43512.082,9.932,33889.668,1.284,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1456.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-2.004,7194.0,-8589934592.0,140.7,145.6,132.0,189.0,25.4,0.0,1562.0,1562.0,253,10.23,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.09,32.145,241.825,30.435,241.985,35.563,9940.833,9433.094,13706.0,2512.351,2530.786,2519.917,-7.565,2616.598,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T15:59:01,140.7,145.7,5.0,17.75,44375.0,9.953,33960.605,1.307,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.7,145.7,132.0,189.0,25.3,0.0,1562.0,1562.0,250,10.24,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.139,32.295,241.812,30.31,241.968,35.598,9950.154,9454.949,13727.881,2512.354,2530.788,2519.92,-7.565,2616.601,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:59:02,140.7,145.7,5.0,17.74,44350.0,9.96,33984.824,1.305,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1890.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.8,145.7,132.0,189.0,25.3,0.0,1562.0,1562.0,251,10.25,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.133,32.426,241.849,30.428,242.059,35.694,9976.504,9494.124,13774.088,2512.357,2530.791,2519.922,-7.565,2616.603,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:03,140.7,145.7,5.0,17.8,44500.0,9.979,34048.312,1.307,0,0,8,17074,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.7,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.23,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,32.427,241.891,30.259,242.098,35.733,9970.758,9484.236,13762.974,2512.359,2530.794,2519.925,-7.565,2616.606,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:04,140.8,145.7,4.9,17.79,43585.449,9.975,34033.387,1.281,8700,0,8,17070,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.7,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.23,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,32.571,241.86,30.336,241.976,35.613,9961.9,9526.549,13785.662,2512.362,2530.797,2519.928,-7.565,2616.608,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:05,140.7,145.7,5.0,17.79,44475.004,9.966,34005.25,1.308,0,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1890.0,254.0,0.0,15620.0,15620.0,-0.0,7199.0,-1.0384593717069655e+34,140.7,145.7,132.0,189.0,25.4,0.0,1562.0,1562.0,251,10.22,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.101,32.628,241.795,30.278,242.001,35.888,9985.252,9512.733,13793.484,2512.365,2530.799,2519.931,-7.565,2616.611,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:06,140.7,145.7,5.0,17.75,44375.0,9.982,34059.113,1.303,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1891.0,255.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.7,132.0,189.1,25.3,0.0,1562.0,1562.0,251,10.2,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.16,32.547,241.856,30.32,242.075,35.865,9973.66,9548.23,13809.26,2512.368,2530.802,2519.933,-7.565,2616.614,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:07,140.7,145.7,5.0,17.72,44300.0,9.971,34019.375,1.302,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,286,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.7,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,251,10.2,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,32.417,241.851,30.397,242.075,35.865,9971.886,9544.188,13805.205,2512.371,2530.805,2519.936,-7.565,2616.616,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:08,140.7,145.7,5.0,17.73,44324.996,9.966,34005.109,1.303,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,286,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1891.0,255.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.7,145.7,132.0,189.1,25.5,0.0,1562.0,1562.0,251,10.21,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.174,32.415,241.862,30.449,242.048,35.877,9974.545,9552.624,13812.671,2512.373,2530.808,2519.939,-7.565,2616.619,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:09,140.7,145.7,5.0,17.74,44350.0,9.979,34049.816,1.303,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1891.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.7,145.7,132.0,189.1,25.3,0.0,1562.0,1562.0,250,10.2,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.085,32.377,241.78,30.674,242.005,35.887,9992.256,9560.926,13831.432,2512.376,2530.81,2519.942,-7.565,2616.622,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:59:10,140.7,145.7,5.0,17.76,44400.0,9.988,34080.449,1.303,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1890.0,255.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.7,145.7,132.0,189.0,25.5,0.0,1562.0,1562.0,250,10.21,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.106,32.28,241.859,30.391,242.078,35.664,9983.442,9476.273,13766.672,2512.379,2530.813,2519.944,-7.565,2616.624,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T15:59:11,140.8,145.7,4.9,17.75,43487.445,9.99,34084.895,1.276,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1891.0,255.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.7,145.7,132.0,189.1,25.5,0.0,1562.0,1562.0,251,10.21,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.104,32.461,241.799,30.513,242.013,35.767,10010.688,9493.656,13798.307,2512.382,2530.816,2519.947,-7.565,2616.627,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T15:59:12,140.7,145.7,5.0,17.74,44350.0,10.025,34205.984,1.297,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1320.0,1891.0,254.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.7,145.7,132.0,189.1,25.4,0.0,1562.0,1562.0,251,10.22,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.064,32.577,241.732,30.438,241.839,35.691,10019.725,9487.011,13800.443,2512.385,2530.819,2519.95,-7.565,2616.63,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T15:59:13,140.7,145.7,5.0,17.74,44350.0,10.01,34154.871,1.298,8700,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,23.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,2.004,7205.0,0.0,140.7,145.7,132.1,189.0,25.5,0.0,1562.0,1562.0,252,10.21,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.936,32.595,241.784,30.467,241.993,35.917,10019.501,9514.111,13818.854,2512.387,2530.822,2519.953,-7.565,2616.632,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:14,140.7,145.7,5.0,17.73,44324.996,10.029,34218.469,1.295,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,23.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1457.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.7,145.7,132.1,189.0,25.3,0.0,1562.0,1562.0,252,10.21,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.07,32.436,241.855,30.571,242.029,36.061,10027.682,9538.219,13841.67,2512.39,2530.824,2519.956,-7.565,2616.635,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:15,140.7,145.8,5.1,17.74,45237.055,10.021,34193.031,1.323,0,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,23.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1458.0,1321.0,1890.0,254.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.7,145.8,132.1,189.0,25.4,0.0,1562.0,1562.0,252,10.22,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.07,32.524,241.798,30.556,241.927,36.062,10013.699,9578.666,13859.068,2512.393,2530.827,2519.958,-7.565,2616.638,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:16,140.7,145.8,5.1,17.76,45288.055,10.019,34183.535,1.325,8700,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,23.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1458.0,1321.0,1890.0,254.0,0.0,15620.0,15620.0,2.004,7205.0,0.0,140.7,145.8,132.1,189.0,25.4,0.0,1562.0,1562.0,252,10.21,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.967,32.66,241.717,30.759,241.901,36.11,10028.115,9631.182,13905.822,2512.396,2530.83,2519.961,-7.565,2616.64,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:17,140.7,145.8,5.1,17.73,45211.551,10.028,34216.305,1.321,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,23.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1458.0,1321.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.7,145.8,132.1,189.0,25.4,0.0,1562.0,1562.0,251,10.2,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.005,32.655,241.755,30.726,241.911,36.053,10037.082,9615.27,13901.429,2512.398,2530.833,2519.964,-7.565,2616.643,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:59:18,140.8,145.8,5.0,17.73,44324.996,10.036,34241.844,1.294,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,254.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.8,145.8,132.1,189.0,25.4,0.0,1562.0,1562.0,251,10.2,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.998,32.684,241.757,30.743,241.967,36.226,10028.666,9646.502,13917.066,2512.401,2530.835,2519.967,-7.565,2616.646,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:59:19,140.8,145.8,5.0,17.75,44375.0,10.038,34250.203,1.296,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,254.0,0.0,15620.0,15620.0,-2.004,7206.0,0.0,140.8,145.8,132.1,189.0,25.4,0.0,1562.0,1562.0,253,10.23,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.085,32.726,241.794,30.613,241.901,36.102,10040.959,9622.523,13909.232,2512.404,2530.838,2519.969,-7.565,2616.648,3776.0,0.722,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T15:59:20,140.8,145.8,5.0,17.76,44400.0,10.052,34296.402,1.295,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.8,145.8,132.1,189.0,25.5,0.0,1562.0,1562.0,253,10.24,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.022,33.027,241.77,30.739,241.969,36.115,10080.67,9655.966,13960.848,2512.407,2530.841,2519.972,-7.565,2616.651,3776.0,0.722,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T15:59:21,140.8,145.8,5.0,17.72,44300.0,10.08,34394.18,1.288,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,10,1,11,65476,287,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,255.0,0.0,15620.0,15620.0,-2.004,7204.0,0.0,140.8,145.8,132.1,189.0,25.5,0.0,1562.0,1562.0,252,10.23,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.133,32.72,241.821,30.648,241.987,36.342,10076.927,9608.595,13925.605,2512.41,2530.844,2519.975,-7.565,2616.654,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:22,140.8,145.8,5.0,17.7,44250.0,10.085,34408.355,1.286,0,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1890.0,254.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.8,145.8,132.1,189.0,25.4,0.0,1562.0,1562.0,252,10.23,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.095,32.697,241.787,30.606,241.978,36.262,10087.266,9597.376,13925.367,2512.412,2530.847,2519.978,-7.565,2616.656,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:23,140.8,145.8,5.0,17.71,44274.996,10.092,34434.488,1.286,8700,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.8,145.8,132.1,188.9,25.4,0.0,1562.0,1562.0,251,10.24,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.075,32.863,241.732,30.843,241.909,36.468,10109.838,9664.222,13987.771,2512.415,2530.85,2519.981,-7.565,2616.659,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:59:24,140.8,145.8,5.0,17.72,44300.0,10.112,34502.738,1.284,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,253.0,0.0,15620.0,15620.0,-2.004,7208.0,2.0,140.8,145.8,132.1,188.9,25.3,0.0,1562.0,1562.0,252,10.23,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.022,32.892,241.717,30.864,241.954,36.343,10118.467,9672.757,13999.889,2512.418,2530.852,2519.984,-7.565,2616.662,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:25,140.8,145.8,5.0,17.74,44350.0,10.118,34523.223,1.285,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,140.8,145.8,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.22,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.139,32.935,241.85,30.907,242.069,36.373,10119.74,9689.578,14012.267,2512.421,2530.855,2519.986,-7.565,2616.665,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:26,140.8,145.8,5.0,17.73,44324.996,10.122,34535.883,1.283,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7208.0,2.0,140.8,145.8,132.1,188.9,25.4,0.0,1562.0,1562.0,251,10.22,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.18,32.771,241.802,30.887,241.974,36.461,10134.682,9645.562,13993.078,2512.424,2530.858,2519.989,-7.565,2616.667,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:59:27,140.8,145.8,5.0,17.73,44324.996,10.143,34609.098,1.281,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.8,145.8,132.1,188.9,25.5,0.0,1562.0,1562.0,252,10.22,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.049,32.914,241.631,30.917,241.759,36.163,10147.412,9631.738,13992.492,2512.427,2530.861,2519.992,-7.565,2616.67,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:28,140.8,145.8,5.0,17.73,44324.996,10.137,34587.793,1.282,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,2.004,7208.0,2.0,140.8,145.8,132.1,188.9,25.4,0.0,1562.0,1562.0,252,10.21,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.936,32.877,241.708,30.876,241.948,36.358,10138.042,9619.192,13977.114,2512.429,2530.864,2519.995,-7.565,2616.673,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:29,140.8,145.8,5.0,17.72,44300.0,10.141,34601.551,1.28,8700,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,2.004,7212.0,3.6893488147419103e+19,140.8,145.9,132.1,188.9,25.4,0.0,1562.0,1562.0,253,10.21,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.096,32.727,241.812,30.829,242.018,36.23,10135.82,9597.569,13960.65,2512.432,2530.866,2519.998,-7.565,2616.675,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T15:59:30,140.8,145.8,5.0,17.74,44350.0,10.136,34584.266,1.282,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,2.004,7210.0,8589934592.0,140.8,145.8,132.1,188.9,25.5,0.0,1562.0,1562.0,253,10.21,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.101,32.779,241.794,30.89,242.019,36.462,10147.71,9618.621,13983.685,2512.435,2530.869,2520.0,-7.565,2616.678,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T15:59:31,140.8,145.8,5.0,17.72,44300.0,10.158,34660.422,1.278,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1321.0,1889.0,254.0,0.0,15620.0,15620.0,0.0,7210.0,8589934592.0,140.8,145.8,132.1,188.9,25.4,0.0,1562.0,1562.0,251,10.2,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.133,32.809,241.831,30.873,242.04,36.506,10166.932,9631.222,14006.509,2512.438,2530.872,2520.003,-7.565,2616.68,3776.0,0.726,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:59:32,140.8,145.9,5.1,17.76,45287.918,10.172,34706.738,1.305,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,140.8,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,251,10.22,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.128,33.002,241.82,30.963,242.033,36.449,10178.459,9675.281,14044.695,2512.441,2530.875,2520.006,-7.565,2616.683,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:59:33,140.8,145.9,5.1,17.77,45313.418,10.184,34748.387,1.304,8700,0,8,17077,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1889.0,255.0,0.0,15620.0,15620.0,-0.0,7209.0,131072.0,140.8,145.9,132.1,188.9,25.5,0.0,1562.0,1562.0,251,10.22,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.128,32.982,241.812,31.013,242.016,36.479,10196.562,9658.213,14046.524,2512.443,2530.878,2520.009,-7.565,2616.686,3776.0,0.726,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T15:59:34,140.8,145.9,5.1,17.74,45236.918,10.193,34777.203,1.301,0,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1889.0,255.0,0.0,15620.0,15620.0,-2.004,7211.0,562949953421312.0,140.8,145.9,132.2,188.9,25.5,0.0,1562.0,1562.0,251,10.23,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.148,32.941,241.875,31.028,242.029,36.273,10182.894,9651.91,14032.288,2512.446,2530.881,2520.012,-7.565,2616.689,3776.0,0.726,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:59:35,140.8,145.9,5.1,17.73,45211.418,10.183,34743.539,1.301,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1889.0,254.0,0.0,15620.0,15620.0,-2.004,7209.0,131072.0,140.8,145.9,132.2,188.9,25.4,0.0,1562.0,1562.0,251,10.23,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.111,33.175,241.776,31.08,241.887,36.359,10191.189,9681.291,14058.504,2512.449,2530.883,2520.015,-7.565,2616.691,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:59:36,140.8,145.9,5.1,17.74,45236.918,10.189,34763.891,1.301,8700,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1888.0,254.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.8,145.9,132.2,188.8,25.4,0.0,1562.0,1562.0,252,10.24,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.029,33.164,241.757,31.152,241.891,36.372,10196.234,9695.424,14071.925,2512.452,2530.886,2520.017,-7.565,2616.694,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:37,140.8,145.9,5.1,17.75,45262.422,10.205,34818.195,1.3,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,285,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1888.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,140.8,145.9,132.1,188.8,25.5,0.0,1562.0,1562.0,252,10.27,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.031,33.297,241.82,31.105,242.007,36.417,10204.387,9715.654,14091.55,2512.455,2530.889,2520.02,-7.565,2616.697,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T15:59:38,140.8,145.9,5.1,17.73,45211.418,10.209,34832.871,1.298,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,285,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1888.0,254.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.8,145.9,132.2,188.8,25.4,0.0,1562.0,1562.0,251,10.28,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.097,33.257,241.805,31.07,241.963,36.587,10211.803,9714.099,14096.41,2512.458,2530.892,2520.023,-7.565,2616.699,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:59:39,140.8,145.9,5.1,17.72,45185.918,10.213,34848.387,1.297,8700,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,285,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1887.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7210.0,8589934592.0,140.8,145.9,132.1,188.7,25.4,0.0,1562.0,1562.0,254,10.27,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.102,33.295,241.866,31.095,242.008,36.561,10217.648,9739.041,14117.347,2512.46,2530.895,2520.026,-7.565,2616.702,3776.0,0.724,0,-21.053,254,0.0,508,144.829,12.629
2025-10-20T15:59:40,140.8,145.9,5.1,17.71,45160.414,10.222,34877.402,1.295,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7210.0,8589934592.0,140.8,145.9,132.2,188.7,25.4,0.0,1562.0,1562.0,254,10.27,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.128,33.311,241.856,31.051,241.965,36.491,10223.196,9717.186,14106.174,2512.463,2530.898,2520.029,-7.565,2616.705,3776.0,0.725,0,-21.053,254,0.0,508,144.829,12.629
2025-10-20T15:59:41,140.8,145.9,5.1,17.72,45185.918,10.216,34858.582,1.296,8700,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1887.0,254.0,0.0,15620.0,15620.0,2.004,7212.0,3.6893488147419103e+19,140.8,145.9,132.2,188.7,25.4,0.0,1562.0,1562.0,251,10.26,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.082,33.119,241.812,31.055,241.959,36.37,10211.271,9669.059,14064.688,2512.466,2530.9,2520.031,-7.565,2616.707,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.734
2025-10-20T15:59:42,140.8,145.9,5.1,17.76,45287.918,10.204,34817.125,1.301,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1887.0,253.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.8,145.9,132.2,188.7,25.3,0.0,1562.0,1562.0,251,10.24,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,33.046,241.812,31.118,241.843,36.321,10197.552,9662.154,14049.844,2512.469,2530.903,2520.034,-7.565,2616.71,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:43,140.8,145.9,5.1,17.76,45287.918,10.193,34779.852,1.302,8700,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,140.8,145.9,132.2,188.6,25.4,0.0,1562.0,1562.0,253,10.24,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.003,33.138,241.756,31.083,241.888,36.426,10207.459,9665.221,14059.398,2512.472,2530.906,2520.037,-7.565,2616.713,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:44,140.8,145.9,5.1,17.77,45313.418,10.213,34846.434,1.3,0,0,8,17077,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,140.8,145.9,132.2,188.6,25.4,0.0,1562.0,1562.0,253,10.28,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.069,33.144,241.786,31.054,241.952,36.232,10197.184,9667.418,14052.946,2512.475,2530.909,2520.04,-7.565,2616.716,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:45,140.8,145.9,5.1,17.75,45262.422,10.191,34770.375,1.302,8700,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1886.0,254.0,0.0,15620.0,15620.0,2.004,7212.0,3.6893488147419103e+19,140.8,145.9,132.2,188.5,25.4,0.0,1562.0,1562.0,252,10.26,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.124,33.083,241.845,30.968,242.019,36.271,10188.48,9635.665,14025.09,2512.478,2530.912,2520.043,-7.565,2616.718,3776.0,0.726,0,-21.053,252,0.0,504,144.234,12.034
