TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T15:59:46,140.8,145.9,5.1,17.78,45338.922,10.19,34769.25,1.304,8700,0,8,17077,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.8,145.9,132.2,188.5,25.4,0.0,1562.0,1562.0,252,10.28,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.179,33.053,241.873,30.98,242.034,36.427,10189.906,9652.959,14038.204,2512.48,2530.915,2520.046,-7.565,2616.721,3776.0,0.726,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:59:47,140.8,145.9,5.1,17.76,45287.918,10.2,34801.812,1.301,0,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.8,145.9,132.2,188.5,25.4,0.0,1562.0,1562.0,252,10.29,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.196,33.173,241.892,30.791,242.064,36.457,10196.688,9653.062,14042.826,2512.483,2530.917,2520.049,-7.565,2616.723,3776.0,0.726,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:59:48,140.8,145.9,5.1,17.77,45313.418,10.201,34804.238,1.302,8700,0,8,17077,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1884.0,255.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.8,145.9,132.2,188.4,25.5,0.0,1562.0,1562.0,252,10.29,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.204,33.117,241.84,30.922,241.988,36.447,10211.907,9650.553,14052.459,2512.486,2530.92,2520.052,-7.565,2616.726,3776.0,0.727,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T15:59:49,140.8,145.9,5.1,17.8,45389.914,10.218,34864.43,1.302,0,0,8,17077,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,275,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1884.0,254.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.8,145.9,132.2,188.4,25.4,0.0,1562.0,1562.0,252,10.29,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.162,33.259,241.835,31.121,242.006,36.746,10246.189,9712.801,14119.842,2512.489,2530.923,2520.054,-7.565,2616.729,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:50,140.8,145.9,5.1,17.82,45440.918,10.261,35010.371,1.298,8700,0,8,17077,8700,97.5,100,0.0,1782.0,0.0,17.82,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,275,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1884.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.8,145.9,132.2,188.4,25.4,0.0,1562.0,1562.0,253,10.27,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.195,33.348,241.765,31.206,241.872,36.593,10261.376,9741.651,14151.157,2512.491,2530.926,2520.057,-7.565,2616.732,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:51,140.8,145.9,5.1,17.8,45389.914,10.244,34953.32,1.299,8700,0,8,17077,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,275,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1883.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7217.0,-0.0,140.8,145.9,132.2,188.3,25.5,0.0,1562.0,1562.0,253,10.31,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.146,33.334,241.864,31.142,242.041,36.59,10244.138,9734.504,14133.442,2512.494,2530.929,2520.06,-7.565,2616.734,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:52,140.8,145.9,5.1,17.8,45389.914,10.248,34966.617,1.298,0,0,8,17077,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1883.0,255.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.8,145.9,132.2,188.3,25.5,0.0,1562.0,1562.0,253,10.33,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,33.289,241.883,31.168,242.056,36.353,10245.539,9708.277,14116.254,2512.497,2530.932,2520.063,-7.565,2616.737,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:53,140.8,145.9,5.1,17.78,45338.922,10.23,34905.168,1.299,8700,0,8,17077,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1882.0,255.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.8,145.9,132.2,188.2,25.5,0.0,1562.0,1562.0,253,10.36,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.231,33.23,241.882,31.228,242.033,36.416,10225.637,9710.59,14103.797,2512.5,2530.935,2520.065,-7.565,2616.74,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:54,140.8,145.9,5.1,17.8,45389.914,10.23,34903.879,1.3,0,0,8,17077,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1322.0,1882.0,255.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.8,145.9,132.2,188.2,25.5,0.0,1562.0,1562.0,253,10.33,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.184,33.414,241.838,31.169,242.014,36.617,10238.591,9746.553,14137.658,2512.503,2530.937,2520.068,-7.565,2616.742,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T15:59:55,140.8,145.9,5.1,17.8,45389.914,10.252,34978.934,1.298,0,0,8,17077,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,255.0,0.0,15620.0,15620.0,-2.004,7215.0,1.0384593717069655e+34,140.8,145.9,132.3,188.2,25.5,0.0,1562.0,1562.0,253,10.3,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.18,33.455,241.863,31.121,242.058,36.598,10253.492,9749.276,14150.632,2512.506,2530.94,2520.072,-7.565,2616.745,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:59:56,140.8,145.9,5.1,17.78,45338.922,10.256,34993.734,1.296,0,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,140.8,145.9,132.3,188.2,25.4,0.0,1562.0,1562.0,253,10.33,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.204,33.494,241.878,31.014,242.066,36.654,10254.045,9740.647,14144.707,2512.509,2530.943,2520.074,-7.565,2616.748,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:59:58,140.8,145.9,5.1,17.78,45338.922,10.25,34974.281,1.296,8700,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1323.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.8,146.0,132.3,188.2,25.4,0.0,1562.0,1562.0,253,10.32,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.195,33.446,241.828,31.116,241.888,36.475,10243.586,9743.118,14138.94,2512.511,2530.946,2520.077,-7.565,2616.75,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T15:59:59,140.8,146.0,5.2,17.78,46227.973,10.244,34952.812,1.323,0,0,8,17080,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1323.0,1881.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.8,146.0,132.3,188.1,25.5,0.0,1562.0,1562.0,254,10.35,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.018,33.539,241.747,31.281,241.912,36.752,10282.91,9756.871,14177.185,2512.514,2530.948,2520.08,-7.565,2616.753,3776.0,0.725,0,-21.053,254,0.0,508,144.829,12.529
2025-10-20T16:00:00,140.8,146.0,5.2,17.74,46123.973,10.261,35010.781,1.317,0,0,8,17080,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,271,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1323.0,1880.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.8,146.0,132.3,188.0,25.5,0.0,1562.0,1562.0,254,10.31,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.076,33.262,241.77,31.22,241.916,36.622,10260.119,9730.229,14141.912,2512.517,2530.951,2520.083,-7.565,2616.756,3776.0,0.725,0,-21.053,254,0.0,508,144.829,12.529
2025-10-20T16:00:01,140.9,145.7,4.8,17.79,42696.031,10.251,34977.707,1.221,8700,0,8,17066,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,271,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1323.0,1880.0,255.0,0.0,15620.0,15620.0,-0.0,7215.0,1.0384593717069655e+34,140.8,146.0,132.3,188.0,25.5,0.0,1562.0,1562.0,252,10.29,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.055,33.117,241.796,31.201,241.966,36.436,10248.626,9678.215,14097.961,2512.52,2530.955,2520.085,-7.565,2616.759,3776.0,0.726,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T16:00:02,140.8,146.0,5.2,17.76,46175.973,10.248,34965.48,1.321,0,0,8,17080,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,271,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1323.0,1880.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.8,146.0,132.3,188.0,25.4,0.0,1562.0,1562.0,252,10.27,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.09,33.135,241.797,31.103,241.951,36.403,10239.301,9650.17,14071.825,2512.523,2530.957,2520.088,-7.565,2616.761,3776.0,0.727,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T16:00:03,140.8,146.0,5.2,17.75,46149.973,10.244,34951.809,1.32,8700,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,271,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1323.0,1879.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7214.0,1.5845632502852868e+29,140.9,146.0,132.3,187.9,25.5,0.0,1562.0,1562.0,253,10.27,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.089,33.194,241.807,31.21,241.941,36.327,10243.079,9668.293,14087.394,2512.526,2530.96,2520.091,-7.565,2616.764,3776.0,0.727,0,-21.053,253,0.0,506,144.532,12.232
2025-10-20T16:00:04,140.8,146.0,5.2,17.71,46045.973,10.241,34940.922,1.318,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1323.0,1879.0,255.0,0.0,15620.0,15620.0,-2.004,7213.0,2.4178516392292583e+24,140.8,146.0,132.3,187.9,25.5,0.0,1562.0,1562.0,252,10.3,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.036,33.186,241.724,31.099,241.848,36.443,10237.219,9648.325,14069.25,2512.529,2530.963,2520.094,-7.565,2616.767,3776.0,0.727,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T16:00:05,140.9,146.0,5.1,17.72,45186.055,10.238,34932.156,1.294,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1323.0,1878.0,254.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,140.8,146.0,132.3,187.8,25.4,0.0,1562.0,1562.0,252,10.28,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.999,33.241,241.802,31.023,241.989,36.421,10227.377,9668.994,14076.24,2512.531,2530.966,2520.097,-7.565,2616.769,3776.0,0.727,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T16:00:06,140.8,146.0,5.2,17.73,46097.973,10.236,34925.93,1.32,8700,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,270,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1323.0,1878.0,254.0,0.0,15620.0,15620.0,-2.004,7211.0,562949953421312.0,140.9,146.0,132.3,187.8,25.4,0.0,1562.0,1562.0,252,10.3,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.095,33.248,241.768,31.056,241.815,36.36,10224.016,9668.811,14073.863,2512.534,2530.969,2520.1,-7.565,2616.772,3776.0,0.727,0,-21.053,252,0.0,504,144.234,11.934
2025-10-20T16:00:07,140.9,146.0,5.1,17.7,45135.055,10.199,34798.676,1.297,0,0,8,17076,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1323.0,1878.0,255.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.9,146.0,132.3,187.8,25.5,0.0,1562.0,1562.0,252,10.33,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.949,33.164,241.767,31.091,241.89,36.545,10211.684,9682.475,14074.191,2512.537,2530.971,2520.103,-7.565,2616.775,3776.0,0.726,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:00:08,140.9,146.0,5.1,17.73,45211.551,10.218,34864.496,1.297,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1323.0,1877.0,255.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.9,146.0,132.3,187.7,25.5,0.0,1562.0,1562.0,250,10.32,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.029,33.093,241.827,31.194,241.945,36.563,10222.769,9703.303,14096.59,2512.54,2530.974,2520.105,-7.565,2616.778,3776.0,0.726,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:00:09,140.9,146.0,5.1,17.77,45313.559,10.221,34872.676,1.299,0,0,8,17077,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1877.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7208.0,2.0,140.9,146.0,132.4,187.7,25.4,0.0,1562.0,1562.0,250,10.31,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.061,33.124,241.813,31.166,241.951,36.513,10217.381,9707.521,14095.316,2512.543,2530.977,2520.108,-7.565,2616.78,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:00:10,140.9,146.0,5.1,17.76,45288.055,10.218,34863.648,1.299,8700,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1877.0,254.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.9,146.0,132.4,187.7,25.4,0.0,1562.0,1562.0,252,10.29,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.112,33.273,241.838,31.298,241.965,36.576,10212.996,9772.828,14137.458,2512.546,2530.98,2520.111,-7.565,2616.783,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:11,140.9,146.0,5.1,17.76,45288.055,10.218,34863.566,1.299,8700,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1876.0,254.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,140.9,146.0,132.4,187.6,25.4,0.0,1562.0,1562.0,252,10.28,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.093,33.31,241.747,31.244,241.879,36.625,10220.745,9767.26,14139.17,2512.548,2530.983,2520.114,-7.565,2616.786,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:12,140.9,146.0,5.1,17.77,45313.559,10.213,34847.305,1.3,0,0,8,17077,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1876.0,254.0,0.0,15620.0,15620.0,2.004,7208.0,2.0,140.9,146.0,132.4,187.6,25.4,0.0,1562.0,1562.0,252,10.26,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.075,33.309,241.769,31.055,241.934,36.541,10207.201,9741.025,14111.232,2512.551,2530.986,2520.117,-7.565,2616.788,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:13,140.9,146.0,5.1,17.78,45339.055,10.21,34835.141,1.302,8700,0,8,17077,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1875.0,255.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.9,146.0,132.4,187.5,25.5,0.0,1562.0,1562.0,252,10.25,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.111,33.32,241.747,30.929,241.848,36.525,10198.854,9714.332,14086.768,2512.554,2530.989,2520.12,-7.565,2616.791,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:14,140.9,146.0,5.1,17.77,45313.559,10.205,34817.906,1.301,0,0,8,17077,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1875.0,254.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.9,146.0,132.4,187.5,25.4,0.0,1562.0,1562.0,252,10.24,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.024,33.375,241.729,30.993,241.953,36.511,10216.699,9716.867,14101.432,2512.557,2530.991,2520.122,-7.565,2616.794,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:15,140.9,146.0,5.1,17.73,45211.551,10.196,34788.941,1.3,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1874.0,255.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.9,146.0,132.4,187.4,25.5,0.0,1562.0,1562.0,252,10.24,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.142,33.002,241.768,30.957,241.949,36.578,10195.986,9665.221,14050.977,2512.56,2530.994,2520.125,-7.565,2616.796,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:16,140.9,146.0,5.1,17.72,45186.055,10.177,34724.566,1.301,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,269,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1874.0,254.0,0.0,15620.0,15620.0,2.004,7207.0,0.0,140.9,146.0,132.4,187.4,25.4,0.0,1562.0,1562.0,252,10.26,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.06,32.845,241.705,30.815,241.949,36.399,10171.49,9615.32,13998.706,2512.563,2530.997,2520.128,-7.565,2616.799,3776.0,0.726,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:17,140.9,146.0,5.1,17.74,45237.055,10.171,34703.363,1.304,0,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1874.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7208.0,2.0,140.9,146.0,132.4,187.4,25.4,0.0,1562.0,1562.0,252,10.27,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.111,32.86,241.776,30.981,241.975,36.305,10169.463,9630.267,14007.544,2512.565,2531.0,2520.131,-7.565,2616.802,3776.0,0.726,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:18,140.9,146.0,5.1,17.73,45211.551,10.162,34673.887,1.304,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1874.0,255.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.9,146.0,132.4,187.4,25.5,0.0,1562.0,1562.0,252,10.25,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.074,32.782,241.734,31.012,241.936,36.361,10164.238,9618.84,13995.923,2512.568,2531.003,2520.134,-7.565,2616.804,3776.0,0.726,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:19,140.9,146.0,5.1,17.75,45262.555,10.168,34693.441,1.305,8700,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1873.0,255.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.9,146.0,132.4,187.3,25.5,0.0,1562.0,1562.0,252,10.25,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.061,32.977,241.773,31.164,241.999,36.405,10164.805,9701.283,14053.195,2512.571,2531.005,2520.137,-7.565,2616.807,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:20,140.9,146.0,5.1,17.73,45211.551,10.169,34696.219,1.303,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,268,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1873.0,255.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.9,146.0,132.4,187.3,25.5,0.0,1562.0,1562.0,252,10.24,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.119,33.052,241.813,30.98,242.027,36.326,10157.866,9686.456,14037.975,2512.574,2531.008,2520.139,-7.565,2616.81,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:21,141.0,146.0,5.0,17.75,44375.0,10.153,34641.945,1.281,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,268,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1873.0,254.0,0.0,15620.0,15620.0,-0.0,7208.0,2.0,141.0,146.0,132.4,187.3,25.4,0.0,1562.0,1562.0,252,10.29,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,33.124,241.753,30.981,241.868,35.933,10139.578,9666.861,14010.954,2512.577,2531.011,2520.142,-7.565,2616.812,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:22,140.9,146.0,5.1,17.76,45288.055,10.132,34571.887,1.31,8700,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,268,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1324.0,1873.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,140.9,146.0,132.4,187.3,25.4,0.0,1562.0,1562.0,252,10.27,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.996,33.124,241.801,31.093,242.015,36.373,10170.531,9662.815,14030.906,2512.58,2531.014,2520.145,-7.565,2616.815,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:23,141.0,146.0,5.0,17.76,44400.0,10.161,34670.102,1.281,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,268,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1873.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7211.0,562949953421312.0,141.0,146.0,132.4,187.3,25.5,0.0,1562.0,1562.0,253,10.27,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.119,32.919,241.878,30.876,242.025,36.253,10149.764,9637.698,13998.457,2512.583,2531.017,2520.148,-7.565,2616.818,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T16:00:24,141.0,146.0,5.0,17.76,44400.0,10.141,34600.277,1.283,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,265,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1873.0,254.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,141.0,146.0,132.4,187.3,25.4,0.0,1562.0,1562.0,253,10.25,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.055,32.914,241.817,30.879,241.982,36.362,10140.07,9641.512,13994.104,2512.585,2531.02,2520.151,-7.565,2616.821,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T16:00:25,141.0,146.0,5.0,17.75,44375.0,10.147,34620.426,1.282,8700,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,265,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1873.0,254.0,0.0,15620.0,15620.0,-0.0,7209.0,131072.0,141.0,146.0,132.4,187.3,25.4,0.0,1562.0,1562.0,252,10.28,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.056,32.945,241.837,30.749,241.987,36.263,10145.195,9618.113,13981.517,2512.588,2531.022,2520.154,-7.565,2616.823,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:26,140.9,146.0,5.1,17.74,45237.055,10.144,34611.199,1.307,8700,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1872.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,141.0,146.0,132.4,187.2,25.5,0.0,1562.0,1562.0,252,10.27,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.089,32.975,241.842,30.893,241.972,36.326,10145.612,9649.977,14003.775,2512.591,2531.025,2520.156,-7.565,2616.826,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:27,141.0,146.0,5.0,17.77,44425.004,10.154,34645.965,1.282,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1872.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7209.0,131072.0,141.0,146.0,132.4,187.2,25.4,0.0,1562.0,1562.0,252,10.27,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.102,32.952,241.835,30.932,241.938,36.413,10157.219,9655.155,14016.004,2512.594,2531.028,2520.159,-7.565,2616.828,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:28,141.0,146.0,5.0,17.76,44400.0,10.136,34584.285,1.284,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1872.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7210.0,8589934592.0,141.0,146.0,132.4,187.2,25.4,0.0,1562.0,1562.0,252,10.27,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.081,32.863,241.832,30.904,241.921,36.206,10127.991,9649.246,13990.484,2512.596,2531.031,2520.162,-7.565,2616.831,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:29,141.0,146.0,5.0,17.75,44375.0,10.142,34602.961,1.282,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1871.0,255.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,141.0,146.0,132.4,187.1,25.5,0.0,1562.0,1562.0,252,10.29,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.091,32.916,241.77,30.906,241.853,36.177,10144.182,9616.035,13979.469,2512.599,2531.034,2520.165,-7.565,2616.834,3776.0,0.725,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T16:00:30,141.0,146.0,5.0,17.75,44375.0,10.125,34546.527,1.284,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1871.0,255.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,141.0,146.0,132.4,187.1,25.5,0.0,1562.0,1562.0,253,10.28,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.095,32.758,241.803,30.801,241.921,36.012,10119.863,9571.876,13931.231,2512.602,2531.036,2520.168,-7.565,2616.837,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T16:00:31,141.0,146.0,5.0,17.75,44375.0,10.132,34570.766,1.284,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1870.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7208.0,2.0,141.0,146.0,132.4,187.0,25.4,0.0,1562.0,1562.0,253,10.27,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.071,32.834,241.701,30.974,241.783,36.109,10134.855,9591.659,13956.018,2512.605,2531.039,2520.17,-7.565,2616.839,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T16:00:32,141.0,146.0,5.0,17.75,44375.0,10.139,34594.879,1.283,0,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1870.0,254.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,141.0,146.0,132.4,187.0,25.4,0.0,1562.0,1562.0,253,10.28,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.92,32.84,241.596,30.801,241.779,35.98,10137.43,9544.676,13925.695,2512.608,2531.042,2520.173,-7.565,2616.842,3776.0,0.727,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T16:00:33,141.0,146.0,5.0,17.73,44324.996,10.121,34532.047,1.284,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,263,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1870.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7212.0,3.6893488147419103e+19,141.0,146.0,132.4,187.0,25.4,0.0,1562.0,1562.0,252,10.27,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.977,32.859,241.68,30.645,241.886,36.054,10113.75,9543.453,13907.442,2512.611,2531.045,2520.176,-7.565,2616.844,3776.0,0.727,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:34,141.0,146.0,5.0,17.75,44375.0,10.118,34521.312,1.285,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,263,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1869.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7212.0,3.6893488147419103e+19,141.0,146.0,132.4,186.9,25.5,0.0,1562.0,1562.0,252,10.27,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.033,32.87,241.686,30.701,241.852,36.249,10116.111,9582.668,13936.323,2512.613,2531.048,2520.179,-7.565,2616.847,3776.0,0.726,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:35,141.0,146.0,5.0,17.74,44350.0,10.1,34461.629,1.287,8700,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,263,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1869.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7213.0,2.4178516392292583e+24,141.0,146.0,132.4,186.9,25.4,0.0,1562.0,1562.0,252,10.27,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.979,32.884,241.648,30.85,241.84,36.336,10105.205,9653.127,13976.745,2512.616,2531.051,2520.182,-7.565,2616.85,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:36,141.0,146.0,5.0,17.73,44324.996,10.105,34477.18,1.286,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1869.0,255.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,141.0,146.0,132.4,186.9,25.5,0.0,1562.0,1562.0,252,10.29,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.963,32.787,241.603,30.851,241.782,36.247,10100.195,9635.293,13960.889,2512.619,2531.053,2520.185,-7.565,2616.853,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:37,141.0,146.0,5.0,17.72,44300.0,10.101,34463.137,1.285,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,262,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1869.0,255.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,141.0,146.0,132.4,186.9,25.5,0.0,1562.0,1562.0,252,10.32,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.002,32.748,241.788,30.726,242.008,36.124,10105.736,9586.986,13931.551,2512.622,2531.056,2520.188,-7.565,2616.855,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:38,141.0,146.0,5.0,17.77,44425.004,10.104,34474.023,1.289,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,259,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1868.0,255.0,0.0,15620.0,15620.0,-2.004,7216.0,-0.0,141.0,146.0,132.4,186.8,25.5,0.0,1562.0,1562.0,252,10.3,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.105,32.775,241.777,30.919,241.974,36.221,10106.185,9630.521,13961.664,2512.625,2531.059,2520.19,-7.565,2616.858,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:39,141.0,146.0,5.0,17.77,44425.004,10.109,34491.578,1.288,0,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,259,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1868.0,254.0,0.0,15620.0,15620.0,-2.004,7216.0,-0.0,141.0,146.0,132.4,186.8,25.4,0.0,1562.0,1562.0,252,10.3,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.034,32.693,241.739,30.833,241.968,36.192,10105.957,9599.776,13940.736,2512.627,2531.062,2520.193,-7.565,2616.86,3776.0,0.725,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:40,141.0,146.0,5.0,17.75,44375.0,10.093,34438.43,1.289,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,259,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1868.0,255.0,0.0,15620.0,15620.0,-0.0,7215.0,1.0384593717069655e+34,141.0,146.0,132.4,186.8,25.5,0.0,1562.0,1562.0,253,10.28,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.045,32.744,241.758,30.825,241.954,36.127,10084.677,9621.986,13940.33,2512.63,2531.065,2520.196,-7.565,2616.863,3776.0,0.724,0,-21.053,253,0.0,506,144.532,12.132
2025-10-20T16:00:41,141.0,146.0,5.0,17.79,44475.004,10.087,34417.957,1.292,0,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,258,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1868.0,254.0,0.0,15620.0,15620.0,-0.0,7215.0,1.0384593717069655e+34,141.0,146.0,132.4,186.8,25.4,0.0,1562.0,1562.0,253,10.28,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.026,32.821,241.773,30.767,241.991,36.149,10084.13,9622.915,13940.747,2512.633,2531.067,2520.198,-7.565,2616.866,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:42,141.0,146.0,5.0,17.79,44475.004,10.087,34415.77,1.292,8700,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1867.0,254.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,141.0,146.0,132.4,186.7,25.4,0.0,1562.0,1562.0,252,10.32,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.098,32.963,241.844,30.734,242.009,36.051,10079.259,9646.879,13953.621,2512.636,2531.07,2520.201,-7.565,2616.869,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:43,141.0,146.0,5.0,17.76,44400.0,10.073,34368.703,1.292,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1324.0,1867.0,255.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7212.0,3.6893488147419103e+19,141.0,146.0,132.4,186.7,25.5,0.0,1562.0,1562.0,252,10.31,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.096,32.903,241.821,30.779,241.933,36.204,10069.019,9656.87,13953.492,2512.638,2531.073,2520.204,-7.565,2616.871,3776.0,0.722,0,-21.053,252,0.0,504,144.234,11.834
2025-10-20T16:00:44,141.0,146.0,5.0,17.76,44400.0,10.086,34413.344,1.29,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1867.0,255.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,141.0,146.0,132.5,186.7,25.5,0.0,1562.0,1562.0,252,10.29,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.039,33.127,241.743,30.661,241.864,36.057,10081.177,9660.553,13964.825,2512.641,2531.076,2520.207,-7.565,2616.874,3776.0,0.722,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:00:45,141.0,146.0,5.0,17.76,44400.0,10.066,34344.723,1.293,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,257,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1867.0,255.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,141.0,146.0,132.5,186.7,25.5,0.0,1562.0,1562.0,252,10.28,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.068,33.014,241.844,30.637,241.99,36.122,10071.395,9642.375,13944.793,2512.644,2531.078,2520.21,-7.565,2616.876,3776.0,0.722,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:00:46,141.0,146.0,5.0,17.76,44400.0,10.071,34362.312,1.292,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,257,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1867.0,255.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,141.0,146.0,132.5,186.7,25.4,0.0,1562.0,1562.0,252,10.28,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.111,32.906,241.835,30.646,241.976,36.118,10071.425,9628.727,13935.617,2512.647,2531.081,2520.212,-7.565,2616.879,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:00:47,141.0,146.0,5.0,17.78,44450.0,10.059,34321.961,1.295,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,256,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1866.0,255.0,0.0,15620.0,15620.0,-0.0,7211.0,562949953421312.0,141.0,146.0,132.5,186.6,25.5,0.0,1562.0,1562.0,252,10.28,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.118,32.794,241.861,30.64,241.983,36.069,10056.92,9615.877,13916.142,2512.65,2531.084,2520.215,-7.565,2616.882,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:00:48,141.0,146.0,5.0,17.71,44274.996,10.04,34254.934,1.293,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,256,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1866.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7214.0,1.5845632502852868e+29,141.0,146.0,132.5,186.6,25.5,0.0,1562.0,1562.0,252,10.27,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.134,32.697,241.876,30.473,241.984,36.099,10031.077,9588.279,13878.514,2512.653,2531.087,2520.218,-7.565,2616.885,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:00:49,141.0,146.0,5.0,17.69,44225.004,10.033,34231.293,1.292,8700,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,256,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1866.0,255.0,0.0,15620.0,15620.0,2.004,7212.0,3.6893488147419103e+19,141.0,146.0,132.5,186.6,25.5,0.0,1562.0,1562.0,252,10.26,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.137,32.737,241.858,30.537,241.984,36.012,10034.666,9599.905,13888.952,2512.655,2531.09,2520.221,-7.565,2616.887,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:00:50,141.0,146.0,5.0,17.69,44225.004,10.023,34197.355,1.293,0,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1865.0,254.0,0.0,15620.0,15620.0,-2.004,7211.0,562949953421312.0,141.0,146.0,132.5,186.5,25.4,0.0,1562.0,1562.0,252,10.3,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.162,32.766,241.874,30.6,242.024,36.161,10022.141,9640.224,13907.682,2512.658,2531.093,2520.224,-7.565,2616.89,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T16:00:51,141.0,146.0,5.0,17.7,44250.0,10.026,34208.516,1.294,8700,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1865.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7210.0,8589934592.0,141.0,146.0,132.5,186.5,25.4,0.0,1562.0,1562.0,251,10.31,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,32.61,241.845,30.636,241.882,35.892,10019.231,9602.749,13880.015,2512.661,2531.095,2520.226,-7.565,2616.893,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T16:00:52,141.0,146.0,5.0,17.72,44300.0,10.03,34222.32,1.294,8700,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1865.0,255.0,0.0,15620.0,15620.0,-2.004,7210.0,8589934592.0,141.0,146.0,132.5,186.5,25.5,0.0,1562.0,1562.0,252,10.3,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.075,32.75,241.811,30.662,241.978,35.979,10042.888,9591.705,13889.301,2512.664,2531.098,2520.229,-7.565,2616.895,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:00:53,141.0,146.0,5.0,17.72,44300.0,10.031,34224.547,1.294,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1865.0,255.0,0.0,15620.0,15620.0,-2.004,7210.0,8589934592.0,141.0,146.0,132.5,186.5,25.5,0.0,1562.0,1562.0,252,10.3,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,32.562,241.834,30.632,242.001,35.928,10026.072,9573.099,13864.337,2512.666,2531.101,2520.232,-7.565,2616.898,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
