TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:00:54,141.0,146.0,5.0,17.75,44375.0,10.021,34191.094,1.298,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1865.0,256.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,141.0,146.0,132.5,186.5,25.5,0.0,1562.0,1562.0,251,10.28,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.167,32.574,241.819,30.663,241.996,35.798,10015.762,9573.491,13857.04,2512.669,2531.104,2520.235,-7.565,2616.901,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T16:00:55,141.0,146.0,5.0,17.76,44400.0,10.022,34195.234,1.298,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1864.0,256.0,0.0,15620.0,15620.0,3.697216480145624e+19,7208.0,2.0,141.0,146.0,132.5,186.4,25.6,0.0,1562.0,1562.0,251,10.27,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.167,32.689,241.84,30.619,242.027,35.822,10017.288,9576.633,13860.449,2512.672,2531.106,2520.238,-7.565,2616.903,3776.0,0.723,0,-21.053,253,0.0,506,144.532,12.032
2025-10-20T16:00:56,141.0,146.0,5.0,17.78,44450.0,10.015,34171.473,1.301,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,260,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1865.0,256.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,141.0,146.0,132.5,186.5,25.6,0.0,1562.0,1562.0,253,10.26,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,32.618,241.863,30.452,242.058,35.743,10013.098,9528.541,13824.561,2512.675,2531.109,2520.24,-7.565,2616.906,3776.0,0.724,0,-21.053,253,0.0,506,144.532,12.032
2025-10-20T16:00:57,141.0,146.0,5.0,17.78,44450.0,10.006,34140.449,1.302,0,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1865.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,141.0,146.0,132.5,186.5,25.5,0.0,1562.0,1562.0,253,10.27,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.187,32.656,241.866,30.367,242.024,35.802,10006.959,9523.789,13816.21,2512.678,2531.112,2520.243,-7.565,2616.908,3776.0,0.724,0,-21.053,253,0.0,506,144.532,12.032
2025-10-20T16:00:58,141.0,146.0,5.0,17.8,44500.0,10.008,34145.711,1.303,8700,0,8,17074,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1326.0,1864.0,256.0,0.0,15620.0,15620.0,-0.0,7207.0,0.0,141.0,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,251,10.28,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.122,32.603,241.824,30.352,242.014,35.942,10011.289,9522.014,13818.418,2512.68,2531.115,2520.246,-7.565,2616.911,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.334
2025-10-20T16:00:59,141.0,146.0,5.0,17.8,44500.0,10.03,34222.473,1.3,0,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1864.0,255.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,141.0,146.0,132.5,186.4,25.5,0.0,1562.0,1562.0,252,10.27,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.124,32.662,241.765,30.602,241.843,35.692,10021.369,9556.298,13849.365,2512.683,2531.118,2520.249,-7.565,2616.914,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:01:00,141.0,146.0,5.0,17.79,44475.004,9.974,34030.281,1.307,8700,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1325.0,1864.0,255.0,0.0,15620.0,15620.0,2.004,7209.0,131072.0,141.0,146.0,132.5,186.4,25.5,0.0,1562.0,1562.0,252,10.26,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.994,32.369,241.851,30.676,242.042,35.997,9990.084,9554.304,13825.347,2512.686,2531.12,2520.251,-7.565,2616.917,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:01:01,141.0,146.0,5.0,17.77,44425.004,9.996,34107.312,1.303,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,256,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,141.0,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,253,10.26,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.107,32.368,241.879,30.616,242.039,35.835,9991.048,9559.375,13829.553,2512.689,2531.123,2520.254,-7.565,2616.919,3776.0,0.723,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:02,141.0,146.0,5.0,17.75,44375.0,9.999,34116.406,1.301,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1326.0,1864.0,256.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,141.0,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,253,10.25,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.088,32.551,241.853,30.522,242.0,35.776,9992.266,9552.177,13825.068,2512.691,2531.126,2520.257,-7.565,2616.922,3776.0,0.723,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:03,141.0,146.0,5.0,17.73,44324.996,9.999,34115.059,1.299,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1326.0,1864.0,256.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,141.0,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,252,10.26,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.058,32.458,241.823,30.496,241.95,35.701,9995.884,9506.451,13796.765,2512.694,2531.129,2520.26,-7.565,2616.924,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:04,141.0,146.0,5.0,17.75,44375.0,9.988,34080.484,1.302,0,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1326.0,1864.0,256.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,141.0,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,252,10.27,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.042,32.468,241.85,30.421,242.006,35.668,9983.916,9497.007,13781.346,2512.697,2531.131,2520.263,-7.565,2616.927,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:05,141.0,146.0,5.0,17.75,44375.0,9.965,34001.598,1.305,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1410.0,1460.0,1326.0,1864.0,256.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,141.0,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,252,10.31,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.154,32.332,241.942,30.362,242.036,35.648,9964.777,9478.839,13754.812,2512.7,2531.134,2520.265,-7.565,2616.93,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:06,141.0,146.0,5.0,17.72,44300.0,9.963,33992.188,1.303,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1326.0,1864.0,256.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7203.0,0.0,140.9,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,252,10.31,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.142,32.267,241.88,30.47,241.916,35.378,9950.745,9467.387,13736.938,2512.702,2531.137,2520.268,-7.565,2616.932,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:07,140.9,146.0,5.1,17.71,45160.555,9.946,33936.645,1.331,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.9,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,252,10.29,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.081,32.351,241.883,30.455,242.0,35.611,9954.852,9474.325,13744.562,2512.705,2531.14,2520.271,-7.565,2616.935,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:08,140.9,146.0,5.1,17.71,45160.555,9.945,33931.234,1.331,8700,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1326.0,1864.0,256.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.9,146.0,132.6,186.4,25.6,0.0,1562.0,1562.0,252,10.27,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.198,32.192,241.934,30.419,242.046,35.494,9933.104,9474.777,13729.54,2512.708,2531.142,2520.274,-7.565,2616.938,3776.0,0.724,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:09,140.9,146.0,5.1,17.7,45135.055,9.923,33858.121,1.333,0,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,255,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,2.004,7194.0,-8589934592.0,140.9,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,252,10.26,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.219,32.346,241.963,30.316,242.109,35.349,9909.265,9487.453,13720.584,2512.711,2531.145,2520.276,-7.565,2616.94,3776.0,0.723,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:10,140.9,146.0,5.1,17.71,45160.555,9.904,33791.262,1.336,8700,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,254,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1326.0,1864.0,254.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.9,146.0,132.6,186.4,25.4,0.0,1562.0,1562.0,253,10.25,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.274,32.424,241.976,30.272,242.096,35.378,9897.916,9495.7,13718.277,2512.713,2531.148,2520.279,-7.565,2616.943,3776.0,0.722,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:11,140.9,146.0,5.1,17.69,45109.555,9.89,33744.926,1.337,0,0,8,17076,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,253,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,2.004,7195.0,-562949953421312.0,140.9,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,253,10.26,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.255,32.413,241.949,30.32,242.067,35.468,9893.566,9517.526,13730.276,2512.716,2531.151,2520.282,-7.565,2616.945,3776.0,0.721,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:12,140.9,146.0,5.1,17.68,45084.055,9.893,33755.883,1.336,8700,0,8,17076,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,253,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.9,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,251,10.25,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,32.415,241.929,30.085,242.049,35.543,9887.205,9492.603,13708.346,2512.719,2531.153,2520.285,-7.565,2616.948,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.334
2025-10-20T16:01:13,140.8,146.0,5.2,17.7,46019.973,9.876,33697.723,1.366,0,0,8,17080,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,253,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.8,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,253,10.25,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.231,32.282,241.975,30.109,242.13,35.471,9876.637,9484.943,13695.62,2512.722,2531.156,2520.288,-7.565,2616.951,3776.0,0.721,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:14,140.8,146.0,5.2,17.71,46045.973,9.886,33731.02,1.365,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,253,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1326.0,1864.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7193.0,-131072.0,140.8,146.0,132.6,186.4,25.4,0.0,1562.0,1562.0,253,10.27,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.285,32.417,241.903,30.244,241.951,35.318,9875.066,9513.355,13713.803,2512.724,2531.159,2520.29,-7.565,2616.953,3776.0,0.721,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:15,140.8,146.0,5.2,17.7,46019.973,9.837,33564.418,1.371,8700,0,8,17080,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,250,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1326.0,1864.0,254.0,0.0,15620.0,15620.0,2.004,7192.0,-2.0,140.8,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,253,10.26,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,32.19,241.988,30.192,242.158,35.446,9843.924,9491.578,13676.593,2512.727,2531.162,2520.293,-7.565,2616.956,3776.0,0.72,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:16,140.8,146.0,5.2,17.71,46045.973,9.846,33595.086,1.371,0,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,250,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,140.8,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,253,10.25,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.326,32.099,242.012,30.18,242.155,35.364,9837.084,9487.021,13668.51,2512.73,2531.164,2520.296,-7.565,2616.959,3776.0,0.72,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:17,140.8,146.0,5.2,17.71,46045.973,9.818,33497.973,1.375,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,250,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1326.0,1864.0,254.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,140.8,146.0,132.6,186.4,25.4,0.0,1562.0,1562.0,252,10.3,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.29,32.095,241.956,30.098,242.121,35.141,9806.827,9467.471,13632.881,2512.733,2531.167,2520.298,-7.565,2616.961,3776.0,0.72,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:18,140.8,146.0,5.2,17.7,46019.973,9.784,33384.543,1.378,0,0,8,17080,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,249,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.8,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,251,10.32,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.262,31.971,241.928,30.107,242.128,35.061,9779.424,9440.683,13594.774,2512.736,2531.17,2520.301,-7.565,2616.964,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.334
2025-10-20T16:01:19,140.8,146.0,5.2,17.76,46175.973,9.772,33341.637,1.385,8700,0,8,17080,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,249,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,-2.004,7189.0,-0.0,140.7,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,251,10.3,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.249,32.035,241.904,29.945,242.111,35.228,9765.626,9442.518,13586.016,2512.738,2531.173,2520.304,-7.565,2616.967,3776.0,0.719,0,-21.053,251,0.0,502,143.934,11.334
2025-10-20T16:01:20,140.7,146.0,5.3,17.75,47037.527,9.784,33383.117,1.409,0,0,8,17084,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,252,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.7,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,251,10.28,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,32.113,241.899,29.924,242.106,35.191,9786.473,9444.129,13602.549,2512.741,2531.175,2520.306,-7.565,2616.969,3776.0,0.719,0,-21.053,251,0.0,502,143.934,11.334
2025-10-20T16:01:21,140.7,146.0,5.3,17.76,47064.027,9.79,33403.605,1.409,8700,0,8,17084,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,252,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1460.0,1326.0,1864.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7188.0,-0.0,140.7,146.0,132.6,186.4,25.4,0.0,1562.0,1562.0,251,10.27,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.226,32.156,241.924,29.79,242.082,35.081,9782.437,9415.526,13579.365,2512.744,2531.178,2520.309,-7.565,2616.972,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.334
2025-10-20T16:01:22,140.7,146.0,5.3,17.77,47090.527,9.796,33422.309,1.409,0,0,8,17084,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,252,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.7,146.0,132.6,186.4,25.5,0.0,1562.0,1562.0,253,10.28,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.175,32.285,241.845,29.893,242.004,35.002,9799.445,9420.045,13594.854,2512.746,2531.181,2520.312,-7.565,2616.974,3776.0,0.721,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:23,140.7,146.0,5.3,17.75,47037.527,9.772,33343.004,1.411,8700,0,8,17084,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,252,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1460.0,1326.0,1864.0,255.0,0.0,15620.0,15620.0,2.004,7190.0,-0.0,140.7,146.0,132.6,186.4,25.4,0.0,1562.0,1562.0,253,10.26,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.188,32.076,241.944,29.901,242.106,35.159,9772.465,9420.836,13575.955,2512.749,2531.183,2520.315,-7.565,2616.977,3776.0,0.72,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:24,140.7,146.0,5.3,17.76,47064.027,9.769,33332.102,1.412,8700,0,8,17084,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1460.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7190.0,-0.0,140.7,146.0,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.27,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.211,31.977,241.951,29.845,242.084,35.118,9765.685,9408.632,13562.634,2512.752,2531.186,2520.317,-7.565,2616.98,3776.0,0.72,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:25,140.7,146.0,5.3,17.74,47011.027,9.741,33237.785,1.414,0,0,8,17080,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1326.0,1865.0,255.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.7,145.9,132.6,186.5,25.5,0.0,1562.0,1562.0,252,10.28,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.184,31.853,241.961,29.856,242.101,35.086,9739.125,9405.897,13541.688,2512.754,2531.189,2520.32,-7.565,2616.982,3776.0,0.72,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:26,140.7,145.9,5.2,17.74,46123.973,9.739,33230.375,1.388,8700,0,8,17080,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7186.0,-0.0,140.7,146.0,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.27,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.197,31.909,241.956,29.793,242.084,35.157,9739.574,9408.225,13543.247,2512.757,2531.192,2520.323,-7.565,2616.985,3776.0,0.719,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:27,140.7,145.9,5.2,17.78,46227.973,9.74,33233.922,1.391,0,0,8,17080,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,0.0,7184.0,-0.0,140.7,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,253,10.25,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.187,31.846,241.946,29.985,242.082,35.113,9746.9,9428.376,13562.743,2512.76,2531.194,2520.325,-7.565,2616.988,3776.0,0.719,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:28,140.6,145.9,5.3,17.75,47037.391,9.753,33278.391,1.413,0,0,8,17084,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1459.0,1326.0,1865.0,255.0,0.0,15620.0,15620.0,0.0,7181.0,2.4178516392292583e+24,140.6,145.9,132.6,186.5,25.3,0.0,1562.0,1562.0,253,10.25,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.187,31.805,241.945,29.979,242.073,35.107,9750.489,9409.74,13552.464,2512.763,2531.197,2520.328,-7.565,2616.99,3776.0,0.719,0,-21.053,253,0.0,506,144.532,11.932
2025-10-20T16:01:29,140.6,145.9,5.3,17.7,46904.895,9.736,33220.742,1.412,8700,0,8,17083,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,250,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,0.0,7180.0,3.6893488147419103e+19,140.6,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.25,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.191,31.756,241.907,29.894,241.933,34.619,9713.423,9366.894,13495.966,2512.765,2531.2,2520.331,-7.565,2616.993,3776.0,0.72,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:30,140.5,145.9,5.4,17.74,47897.945,9.701,33100.75,1.447,0,0,8,17087,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,250,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,0.0,7178.0,8589934592.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.24,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.089,31.847,241.887,29.858,242.015,34.789,9705.883,9352.423,13480.625,2512.768,2531.202,2520.333,-7.565,2616.995,3776.0,0.72,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:31,140.5,145.9,5.4,17.73,47870.945,9.7,33097.098,1.446,8700,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,250,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,0.0,7174.0,0.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.24,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.175,31.751,241.921,29.753,242.049,34.704,9694.723,9336.547,13461.389,2512.771,2531.205,2520.336,-7.565,2616.998,3776.0,0.72,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:32,140.5,145.9,5.4,17.74,47897.945,9.679,33025.922,1.45,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,250,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.24,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.187,31.676,241.938,29.706,242.082,34.786,9673.99,9334.324,13445.284,2512.773,2531.208,2520.339,-7.565,2617.0,3776.0,0.72,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:33,140.5,145.9,5.4,17.74,47897.945,9.661,32962.488,1.453,8700,0,8,17087,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,250,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,250,10.24,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.215,31.632,241.949,29.5,242.111,34.876,9658.074,9320.268,13423.731,2512.776,2531.21,2520.342,-7.565,2617.003,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.034
2025-10-20T16:01:34,140.5,145.9,5.4,17.72,47843.945,9.657,32949.324,1.452,0,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,250,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,250,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,31.68,241.938,29.547,242.113,34.687,9652.218,9335.637,13430.104,2512.779,2531.213,2520.344,-7.565,2617.006,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.034
2025-10-20T16:01:35,140.5,145.9,5.4,17.72,47843.945,9.644,32906.332,1.454,8700,0,8,17087,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,250,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,250,10.24,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.252,31.573,241.951,29.515,242.142,34.882,9648.043,9314.377,13412.378,2512.781,2531.216,2520.347,-7.565,2617.008,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.034
2025-10-20T16:01:36,140.5,145.9,5.4,17.75,47924.945,9.644,32903.809,1.457,0,0,8,17087,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,249,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7175.0,0.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.27,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.282,31.501,241.952,29.503,242.128,34.822,9642.387,9317.454,13410.549,2512.784,2531.219,2520.35,-7.565,2617.011,3776.0,0.719,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:37,140.5,145.9,5.4,17.76,47951.945,9.661,32962.352,1.455,0,0,8,17087,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,249,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,2.004,7175.0,0.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,252,10.26,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.262,31.62,241.851,29.556,241.963,34.627,9646.193,9314.526,13411.434,2512.787,2531.221,2520.352,-7.565,2617.013,3776.0,0.719,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:38,140.5,145.9,5.4,17.75,47924.945,9.605,32773.09,1.462,8700,0,8,17087,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,249,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,140.5,145.9,132.5,186.5,25.3,0.0,1562.0,1562.0,251,10.25,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.199,31.462,241.953,29.376,242.168,34.574,9607.178,9268.562,13351.09,2512.79,2531.224,2520.355,-7.565,2617.016,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T16:01:39,140.5,145.9,5.4,17.73,47870.945,9.604,32769.836,1.461,0,0,8,17087,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1326.0,1865.0,254.0,0.0,15620.0,15620.0,2.004,7175.0,0.0,140.5,145.9,132.6,186.5,25.4,0.0,1562.0,1562.0,251,10.26,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.331,31.384,241.984,29.507,242.187,34.628,9604.334,9287.307,13362.234,2512.792,2531.226,2520.358,-7.565,2617.019,3776.0,0.719,0,-21.053,252,0.0,504,144.234,11.634
2025-10-20T16:01:40,140.5,145.9,5.4,17.72,47843.945,9.593,32729.863,1.462,8700,0,8,17087,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1325.0,1865.0,254.0,0.0,15620.0,15620.0,-2.004,7174.0,0.0,140.5,145.9,132.5,186.5,25.4,0.0,1562.0,1562.0,252,10.3,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.348,31.236,242.005,29.395,242.196,34.72,9591.828,9263.79,13336.972,2512.795,2531.229,2520.36,-7.565,2617.021,3776.0,0.719,0,-21.053,252,0.0,504,144.234,11.734
2025-10-20T16:01:41,140.5,145.9,5.4,17.71,47816.945,9.605,32773.555,1.459,8700,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,140.5,145.9,132.5,186.5,25.3,0.0,1562.0,1562.0,250,10.28,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.324,31.38,241.977,29.506,242.2,34.613,9607.57,9295.98,13370.623,2512.797,2531.232,2520.363,-7.565,2617.024,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.134
2025-10-20T16:01:42,140.5,145.9,5.4,17.71,47816.945,9.613,32801.164,1.458,0,0,8,17087,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,257,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1459.0,1325.0,1865.0,254.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7172.0,0.0,140.5,145.9,132.5,186.5,25.4,0.0,1562.0,1562.0,250,10.31,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.335,31.413,241.977,29.442,242.184,34.557,9607.506,9273.359,13354.797,2512.8,2531.235,2520.365,-7.565,2617.026,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.134
2025-10-20T16:01:43,140.5,145.8,5.3,17.71,46931.527,9.602,32762.949,1.432,8700,0,8,17083,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,257,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1458.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,-0.0,7171.0,0.0,140.5,145.8,132.5,186.5,25.3,0.0,1562.0,1562.0,250,10.28,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.325,31.484,241.979,29.526,242.188,34.522,9606.521,9296.184,13369.83,2512.803,2531.237,2520.368,-7.565,2617.029,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.134
2025-10-20T16:01:44,140.5,145.9,5.4,17.73,47870.945,9.612,32797.582,1.46,0,0,8,17087,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1458.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7175.0,0.0,140.5,145.8,132.5,186.5,25.3,0.0,1562.0,1562.0,250,10.27,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.33,31.46,241.995,29.58,242.141,34.562,9601.76,9306.35,13373.885,2512.805,2531.24,2520.371,-7.565,2617.031,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.134
2025-10-20T16:01:45,140.5,145.8,5.3,17.75,47037.527,9.614,32802.094,1.434,8700,0,8,17084,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1458.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,2.004,7172.0,0.0,140.5,145.8,132.5,186.5,25.3,0.0,1562.0,1562.0,250,10.26,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.273,31.643,241.963,29.546,242.166,34.503,9620.127,9314.078,13392.375,2512.808,2531.242,2520.374,-7.565,2617.034,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.134
2025-10-20T16:01:46,140.5,145.8,5.3,17.77,47090.527,9.596,32740.426,1.438,0,0,8,17084,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1458.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,140.5,145.8,132.5,186.5,25.3,0.0,1562.0,1562.0,250,10.3,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.359,31.52,242.065,29.5,242.272,34.522,9586.281,9318.727,13371.24,2512.811,2531.245,2520.376,-7.565,2617.037,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.134
2025-10-20T16:01:47,140.4,145.8,5.4,17.74,47898.078,9.58,32687.021,1.465,8700,0,8,17087,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1458.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7172.0,0.0,140.4,145.8,132.5,186.5,25.3,0.0,1562.0,1562.0,250,10.27,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.407,31.523,242.11,29.327,242.307,34.547,9577.214,9302.02,13352.929,2512.813,2531.248,2520.379,-7.565,2617.039,3776.0,0.717,0,-21.053,250,0.0,500,143.634,11.134
2025-10-20T16:01:48,140.4,145.8,5.4,17.73,47871.078,9.584,32701.387,1.464,0,0,8,17087,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1458.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,0.0,7167.0,-1.0384593717069655e+34,140.4,145.8,132.5,186.5,25.3,0.0,1562.0,1562.0,251,10.24,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.422,31.624,242.082,29.386,242.237,34.494,9574.998,9330.988,13371.816,2512.816,2531.25,2520.382,-7.565,2617.042,3776.0,0.717,0,-21.053,251,0.0,502,143.934,11.434
2025-10-20T16:01:49,140.4,145.8,5.4,17.74,47898.078,9.576,32671.656,1.466,8700,0,8,17087,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1458.0,1325.0,1865.0,253.0,0.0,15620.0,15620.0,-2.004,7168.0,0.0,140.4,145.8,132.5,186.5,25.3,0.0,1562.0,1562.0,251,10.23,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.353,31.582,242.023,29.324,242.183,34.677,9582.762,9310.157,13363.008,2512.819,2531.253,2520.384,-7.565,2617.044,3776.0,0.717,0,-21.053,251,0.0,502,143.934,11.534
2025-10-20T16:01:50,140.4,145.7,5.3,17.75,47037.527,9.589,32718.701,1.438,8700,0,8,17084,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1324.0,1865.0,253.0,0.0,15620.0,15620.0,-0.0,7169.0,0.0,140.4,145.7,132.4,186.5,25.3,0.0,1562.0,1562.0,249,10.22,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.333,31.75,242.033,29.358,242.19,34.611,9592.996,9352.682,13399.504,2512.822,2531.256,2520.387,-7.565,2617.047,3776.0,0.717,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:01:51,140.4,145.7,5.3,17.76,47064.027,9.603,32763.85,1.436,0,0,8,17084,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1324.0,1865.0,253.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,140.4,145.7,132.4,186.5,25.3,0.0,1562.0,1562.0,249,10.22,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.357,31.707,242.052,29.326,242.163,34.626,9599.697,9325.621,13385.645,2512.824,2531.258,2520.39,-7.565,2617.05,3776.0,0.717,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:01:52,140.4,145.7,5.3,17.77,47090.527,9.607,32779.711,1.437,8700,0,8,17084,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1324.0,1865.0,253.0,0.0,15620.0,15620.0,0.0,7171.0,0.0,140.4,145.7,132.4,186.5,25.3,0.0,1562.0,1562.0,250,10.24,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.312,31.735,241.927,29.333,241.959,34.31,9592.798,9299.51,13362.602,2512.827,2531.261,2520.392,-7.565,2617.052,3776.0,0.717,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:01:53,140.4,145.7,5.3,17.77,47090.527,9.566,32639.416,1.443,0,0,8,17084,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1324.0,1865.0,252.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.4,145.7,132.4,186.5,25.2,0.0,1562.0,1562.0,249,10.25,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,31.72,242.007,29.312,242.086,34.55,9568.953,9311.856,13354.23,2512.829,2531.264,2520.395,-7.565,2617.055,3776.0,0.717,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:01:54,140.4,145.7,5.3,17.73,46984.527,9.548,32577.816,1.442,8700,0,8,17083,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1324.0,1865.0,253.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.4,145.7,132.4,186.5,25.3,0.0,1562.0,1562.0,249,10.25,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.265,31.47,241.974,29.248,242.11,34.641,9557.113,9295.672,13334.158,2512.832,2531.266,2520.397,-7.565,2617.057,3776.0,0.717,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:01:55,140.4,145.7,5.3,17.72,46958.027,9.556,32606.344,1.44,8700,0,8,17083,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1457.0,1324.0,1865.0,252.0,0.0,15620.0,15620.0,-2.004,7176.0,2.0,140.4,145.7,132.4,186.5,25.2,0.0,1562.0,1562.0,249,10.23,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.332,31.516,242.018,29.292,242.158,34.517,9549.567,9322.861,13347.49,2512.835,2531.269,2520.4,-7.565,2617.06,3776.0,0.716,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:01:56,140.4,145.6,5.2,17.72,46072.105,9.548,32577.949,1.414,0,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1324.0,1865.0,253.0,0.0,15620.0,15620.0,-0.0,7175.0,0.0,140.4,145.7,132.4,186.5,25.3,0.0,1562.0,1562.0,249,10.22,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.367,31.373,241.994,29.3,242.135,34.62,9550.263,9292.242,13327.04,2512.837,2531.272,2520.403,-7.565,2617.063,3776.0,0.716,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:01:57,140.4,145.6,5.2,17.75,46150.109,9.545,32566.402,1.417,8700,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,255,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1324.0,1865.0,253.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,140.4,145.6,132.4,186.6,25.2,0.0,1562.0,1562.0,250,10.24,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.355,31.391,241.993,29.238,242.171,34.398,9537.046,9285.92,13312.982,2512.84,2531.274,2520.406,-7.565,2617.065,3776.0,0.717,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:01:58,140.4,145.6,5.2,17.73,46098.105,9.535,32534.447,1.417,0,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,255,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1324.0,1866.0,253.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,140.4,145.6,132.4,186.6,25.3,0.0,1562.0,1562.0,250,10.23,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.38,31.399,241.985,29.279,242.153,34.437,9535.316,9279.184,13307.067,2512.843,2531.277,2520.408,-7.565,2617.068,3776.0,0.716,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:01:59,140.4,145.6,5.2,17.71,46046.105,9.541,32555.279,1.414,8700,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,255,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1324.0,1866.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7172.0,0.0,140.4,145.6,132.4,186.6,25.3,0.0,1562.0,1562.0,250,10.27,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.358,31.479,241.959,29.222,242.062,34.128,9528.711,9259.848,13288.846,2512.845,2531.28,2520.411,-7.565,2617.07,3776.0,0.717,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:02:00,140.4,145.6,5.2,17.71,46046.105,9.534,32530.703,1.415,0,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1324.0,1866.0,252.0,0.0,15620.0,15620.0,-0.0,7170.0,0.0,140.4,145.6,132.4,186.6,25.2,0.0,1562.0,1562.0,250,10.28,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.249,31.652,241.856,29.335,242.016,34.392,9543.309,9290.945,13321.154,2512.848,2531.282,2520.413,-7.565,2617.073,3776.0,0.717,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:02:01,140.4,145.6,5.2,17.73,46098.105,9.529,32513.232,1.418,8700,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1456.0,1324.0,1867.0,253.0,0.0,15620.0,15620.0,-0.0,7171.0,0.0,140.3,145.6,132.4,186.7,25.3,0.0,1562.0,1562.0,250,10.29,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.294,31.396,241.988,29.04,242.206,34.559,9533.283,9242.902,13280.594,2512.851,2531.285,2520.416,-7.565,2617.075,3776.0,0.717,0,-21.053,250,0.0,500,143.634,11.234
