TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:02:02,140.4,145.5,5.1,17.75,45262.555,9.549,32581.441,1.389,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1324.0,1867.0,252.0,0.0,15620.0,15620.0,-2.004,7176.0,2.0,140.4,145.5,132.4,186.7,25.2,0.0,1562.0,1562.0,250,10.3,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.395,31.547,242.02,29.043,242.221,34.448,9548.24,9268.791,13308.957,2512.853,2531.288,2520.419,-7.565,2617.078,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:02:03,140.3,145.5,5.2,17.8,46279.973,9.543,32559.549,1.421,8700,0,8,17081,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1324.0,1867.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7174.0,0.0,140.3,145.5,132.4,186.7,25.3,0.0,1562.0,1562.0,250,10.31,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.42,31.426,242.05,29.037,242.237,34.456,9537.985,9245.064,13285.207,2512.856,2531.29,2520.421,-7.565,2617.081,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:02:04,140.3,145.5,5.2,17.76,46175.973,9.522,32490.281,1.421,8700,0,8,17080,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1324.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.3,145.5,132.4,186.7,25.2,0.0,1562.0,1562.0,249,10.29,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.404,31.329,241.997,29.039,242.183,34.288,9524.43,9220.873,13258.493,2512.859,2531.293,2520.424,-7.565,2617.083,3776.0,0.718,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:02:05,140.3,145.5,5.2,17.73,46097.973,9.516,32468.252,1.42,0,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1324.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.3,145.5,132.4,186.7,25.2,0.0,1562.0,1562.0,249,10.28,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.385,31.134,242.028,28.957,242.236,34.365,9514.205,9167.879,13214.553,2512.861,2531.295,2520.427,-7.565,2617.086,3776.0,0.719,0,-21.053,249,0.0,498,143.333,10.933
2025-10-20T16:02:06,140.3,145.4,5.1,17.71,45160.414,9.506,32435.771,1.392,8700,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1324.0,1867.0,253.0,0.0,15620.0,15620.0,2.004,7172.0,0.0,140.3,145.4,132.4,186.7,25.3,0.0,1562.0,1562.0,250,10.26,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.431,31.076,242.083,28.839,242.286,34.136,9497.488,9138.473,13182.064,2512.864,2531.298,2520.429,-7.565,2617.088,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.234
2025-10-20T16:02:07,140.3,145.4,5.1,17.71,45160.414,9.497,32402.586,1.394,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1323.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.3,145.4,132.3,186.8,25.2,0.0,1562.0,1562.0,250,10.24,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.434,31.099,241.988,28.995,242.113,33.905,9490.942,9128.441,13170.154,2512.866,2531.301,2520.432,-7.565,2617.091,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:08,140.3,145.4,5.1,17.72,45185.918,9.482,32353.975,1.397,8700,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1323.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7170.0,0.0,140.3,145.4,132.3,186.7,25.2,0.0,1562.0,1562.0,250,10.22,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.348,31.076,242.086,28.985,242.296,34.251,9489.381,9138.88,13176.865,2512.869,2531.303,2520.435,-7.565,2617.093,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:09,140.3,145.4,5.1,17.71,45160.414,9.494,32392.406,1.394,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1323.0,1868.0,252.0,0.0,15620.0,15620.0,-2.004,7170.0,0.0,140.2,145.4,132.3,186.8,25.2,0.0,1562.0,1562.0,250,10.23,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.453,31.228,242.111,28.959,242.308,34.227,9488.145,9202.297,13219.762,2512.872,2531.306,2520.437,-7.565,2617.096,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:10,140.2,145.4,5.2,17.72,46071.973,9.497,32405.094,1.422,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65535,9,65476,254,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1323.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.2,145.4,132.3,186.8,25.2,0.0,1562.0,1562.0,250,10.24,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.448,31.317,242.114,28.913,242.32,34.239,9493.487,9204.439,13225.09,2512.875,2531.309,2520.44,-7.565,2617.098,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:11,140.2,145.4,5.2,17.69,45993.973,9.482,32352.227,1.422,8700,0,8,17079,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1454.0,1323.0,1867.0,252.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.2,145.4,132.3,186.7,25.2,0.0,1562.0,1562.0,250,10.25,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.446,31.288,242.11,28.882,242.311,34.13,9482.388,9193.922,13209.652,2512.877,2531.311,2520.443,-7.565,2617.101,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:12,140.1,145.4,5.3,17.71,46931.391,9.471,32314.254,1.452,0,0,8,17083,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1323.0,1868.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7171.0,0.0,140.1,145.3,132.3,186.8,25.2,0.0,1562.0,1562.0,250,10.27,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.45,31.205,242.125,28.774,242.304,34.297,9467.783,9176.623,13187.175,2512.88,2531.314,2520.445,-7.565,2617.104,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:13,140.1,145.4,5.3,17.7,46904.895,9.472,32317.766,1.451,8700,0,8,17083,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1454.0,1323.0,1868.0,252.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,140.1,145.4,132.3,186.8,25.2,0.0,1562.0,1562.0,249,10.28,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.431,31.137,242.111,28.762,242.285,34.288,9470.746,9171.603,13186.061,2512.882,2531.317,2520.448,-7.565,2617.106,3776.0,0.718,0,-21.053,249,0.0,498,143.333,11.033
2025-10-20T16:02:14,140.1,145.3,5.2,17.73,46097.973,9.477,32334.812,1.426,0,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1323.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7171.0,0.0,140.1,145.3,132.3,186.8,25.2,0.0,1562.0,1562.0,250,10.25,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.438,31.241,242.131,28.836,242.229,34.137,9471.273,9189.994,13199.063,2512.885,2531.319,2520.45,-7.565,2617.109,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:15,140.1,145.3,5.2,17.72,46071.973,9.484,32360.947,1.424,8700,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1323.0,1868.0,252.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.1,145.3,132.3,186.8,25.2,0.0,1562.0,1562.0,250,10.24,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.377,31.371,242.016,28.997,242.107,34.199,9494.814,9207.928,13228.361,2512.887,2531.322,2520.453,-7.565,2617.111,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:16,140.1,145.3,5.2,17.74,46123.973,9.475,32329.352,1.427,8700,0,8,17080,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1323.0,1869.0,252.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,140.1,145.3,132.3,186.9,25.2,0.0,1562.0,1562.0,250,10.23,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.355,31.19,242.082,29.001,242.263,34.159,9474.439,9200.284,13208.548,2512.89,2531.324,2520.456,-7.565,2617.114,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:17,140.1,145.3,5.2,17.76,46175.973,9.469,32306.588,1.429,0,0,8,17080,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1323.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7175.0,0.0,140.1,145.3,132.3,186.9,25.2,0.0,1562.0,1562.0,250,10.18,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.445,31.145,242.105,28.818,242.281,34.136,9457.295,9169.57,13174.767,2512.893,2531.327,2520.458,-7.565,2617.116,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.334
2025-10-20T16:02:18,140.1,145.3,5.2,17.78,46227.973,9.446,32229.264,1.434,8700,0,8,17080,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1322.0,1869.0,252.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.1,145.3,132.2,186.9,25.2,0.0,1562.0,1562.0,249,10.19,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.455,31.064,242.095,28.794,242.235,33.973,9445.902,9140.297,13146.305,2512.896,2531.33,2520.461,-7.565,2617.119,3776.0,0.718,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T16:02:19,140.1,145.3,5.2,17.76,46175.973,9.437,32200.383,1.434,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1453.0,1323.0,1869.0,252.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.1,145.3,132.2,186.9,25.2,0.0,1562.0,1562.0,249,10.2,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.384,31.013,242.071,28.602,242.278,33.965,9433.436,9085.798,13099.262,2512.898,2531.332,2520.464,-7.565,2617.121,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.033
2025-10-20T16:02:20,140.1,145.2,5.1,17.74,45236.918,9.437,32198.893,1.405,0,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1452.0,1322.0,1869.0,251.0,0.0,15620.0,15620.0,2.004,7178.0,8589934592.0,140.1,145.2,132.2,186.9,25.1,0.0,1562.0,1562.0,249,10.21,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.441,31.02,242.093,28.59,242.246,33.976,9436.443,9083.184,13099.6,2512.901,2531.335,2520.466,-7.565,2617.124,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T16:02:21,140.1,145.3,5.2,17.75,46149.973,9.44,32210.049,1.433,0,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1322.0,1869.0,252.0,0.0,15620.0,15620.0,0.0,7177.0,131072.0,140.2,145.2,132.2,186.9,25.2,0.0,1562.0,1562.0,249,10.2,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.392,30.954,242.062,28.631,242.23,33.865,9440.867,9060.591,13087.393,2512.903,2531.338,2520.469,-7.565,2617.126,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.133
2025-10-20T16:02:22,140.2,145.2,5.0,17.75,44375.0,9.429,32171.363,1.379,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,255,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1322.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7175.0,0.0,140.2,145.2,132.2,186.9,25.2,0.0,1562.0,1562.0,250,10.22,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.41,30.803,242.004,28.569,242.066,33.807,9423.967,9013.354,13042.297,2512.906,2531.34,2520.471,-7.565,2617.129,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T16:02:23,140.2,145.2,5.0,17.75,44375.0,9.426,32161.869,1.38,0,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,256,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1322.0,1869.0,251.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.3,145.2,132.2,186.9,25.1,0.0,1562.0,1562.0,250,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.339,30.916,242.104,28.815,242.278,33.94,9438.904,9083.566,13101.855,2512.908,2531.343,2520.474,-7.565,2617.132,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T16:02:24,140.3,145.2,4.9,17.74,43462.945,9.436,32196.113,1.35,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,256,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1322.0,1870.0,252.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.3,145.2,132.2,187.0,25.2,0.0,1562.0,1562.0,250,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.486,30.957,242.114,28.726,242.263,34.086,9431.09,9114.494,13117.464,2512.911,2531.345,2520.477,-7.565,2617.134,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T16:02:25,140.3,145.1,4.8,17.75,42600.027,9.43,32175.246,1.324,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,256,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1322.0,1870.0,251.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.3,145.2,132.2,187.0,25.1,0.0,1562.0,1562.0,248,10.24,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.452,30.892,242.072,28.884,242.256,34.081,9433.432,9142.42,13138.818,2512.914,2531.348,2520.479,-7.565,2617.136,3776.0,0.719,0,-21.053,248,0.0,496,143.032,10.832
2025-10-20T16:02:26,140.3,145.2,4.9,17.75,43487.445,9.449,32241.125,1.349,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1322.0,1870.0,252.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.3,145.2,132.2,187.0,25.2,0.0,1562.0,1562.0,248,10.24,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.457,31.055,242.089,28.75,242.294,33.916,9441.136,9124.928,13132.187,2512.917,2531.351,2520.482,-7.565,2617.139,3776.0,0.719,0,-21.053,248,0.0,496,143.032,10.832
2025-10-20T16:02:27,140.3,145.1,4.8,17.71,42504.023,9.437,32199.43,1.32,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1322.0,1870.0,251.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.3,145.1,132.2,187.0,25.1,0.0,1562.0,1562.0,250,10.23,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.492,31.069,242.088,28.818,242.24,34.001,9442.581,9131.499,13137.557,2512.919,2531.353,2520.485,-7.565,2617.142,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.434
2025-10-20T16:02:28,140.3,145.1,4.8,17.69,42456.027,9.45,32242.055,1.317,0,0,8,17065,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1451.0,1322.0,1870.0,251.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,140.3,145.1,132.2,187.0,25.1,0.0,1562.0,1562.0,248,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.389,31.203,241.985,28.949,242.194,33.963,9447.786,9177.547,13173.555,2512.922,2531.356,2520.487,-7.565,2617.144,3776.0,0.718,0,-21.053,248,0.0,496,143.032,10.832
2025-10-20T16:02:29,140.2,145.1,4.9,17.67,43291.582,9.447,32233.963,1.343,8700,0,8,17069,8700,97.5,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1321.0,1870.0,251.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.2,145.1,132.1,187.0,25.1,0.0,1562.0,1562.0,248,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.406,31.206,242.026,28.773,242.178,33.973,9437.859,9151.084,13147.925,2512.924,2531.359,2520.49,-7.565,2617.147,3776.0,0.718,0,-21.053,248,0.0,496,143.032,10.932
2025-10-20T16:02:30,140.2,145.1,4.9,17.68,43316.082,9.445,32225.281,1.344,8700,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1321.0,1870.0,251.0,0.0,15620.0,15620.0,-2.004,7174.0,0.0,140.2,145.1,132.1,187.0,25.1,0.0,1562.0,1562.0,248,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.34,31.281,241.898,28.786,242.069,34.012,9445.406,9157.739,13158.473,2512.927,2531.361,2520.492,-7.565,2617.149,3776.0,0.718,0,-21.053,248,0.0,496,143.032,10.932
2025-10-20T16:02:31,140.2,145.1,4.9,17.67,43291.582,9.431,32180.012,1.345,0,0,8,17069,8700,97.667,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1321.0,1870.0,251.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,140.2,145.1,132.1,187.0,25.1,0.0,1562.0,1562.0,248,10.26,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.338,31.274,242.008,28.531,242.238,34.14,9434.937,9140.591,13138.352,2512.929,2531.364,2520.495,-7.565,2617.152,3776.0,0.718,0,-21.053,248,0.0,496,143.032,10.932
2025-10-20T16:02:32,140.1,145.1,5.0,17.71,44274.996,9.444,32222.6,1.374,8700,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1321.0,1871.0,251.0,0.0,15620.0,15620.0,2.004,7173.0,0.0,140.1,145.1,132.1,187.1,25.1,0.0,1562.0,1562.0,248,10.26,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.398,31.184,241.999,28.578,242.23,34.026,9448.656,9120.499,13134.197,2512.932,2531.366,2520.498,-7.565,2617.154,3776.0,0.719,0,-21.053,248,0.0,496,143.032,10.932
2025-10-20T16:02:33,140.1,145.1,5.0,17.7,44250.0,9.449,32239.375,1.373,0,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1451.0,1321.0,1871.0,251.0,0.0,15620.0,15620.0,-2.004,7171.0,0.0,140.1,145.1,132.1,187.1,25.1,0.0,1562.0,1562.0,248,10.23,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.389,31.053,242.004,28.632,242.229,34.065,9451.724,9093.517,13117.941,2512.935,2531.369,2520.5,-7.565,2617.157,3776.0,0.72,0,-21.053,248,0.0,496,143.032,10.932
2025-10-20T16:02:34,140.1,145.1,5.0,17.72,44300.0,9.438,32201.689,1.376,8700,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,264,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1321.0,1871.0,251.0,0.0,15620.0,15620.0,0.0,7172.0,0.0,140.1,145.0,132.1,187.1,25.1,0.0,1562.0,1562.0,249,10.23,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.367,30.938,241.99,28.467,242.218,34.059,9434.489,9057.391,13080.343,2512.938,2531.372,2520.503,-7.565,2617.159,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T16:02:35,140.1,145.0,4.9,17.73,43438.445,9.436,32195.514,1.349,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,265,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1321.0,1871.0,251.0,0.0,15620.0,15620.0,-2.004,7174.0,0.0,140.1,145.0,132.1,187.1,25.1,0.0,1562.0,1562.0,249,10.23,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.362,30.999,241.971,28.491,242.168,33.968,9430.155,9067.089,13084.07,2512.94,2531.374,2520.506,-7.565,2617.162,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T16:02:36,140.1,145.0,4.9,17.74,43462.945,9.428,32167.824,1.351,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,265,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1321.0,1871.0,252.0,0.0,15620.0,15620.0,2.004,7173.0,0.0,140.1,145.0,132.1,187.1,25.2,0.0,1562.0,1562.0,250,10.23,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.287,30.997,241.891,28.539,242.117,34.058,9433.74,9067.641,13086.766,2512.943,2531.377,2520.508,-7.565,2617.164,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:02:37,140.0,145.0,5.0,17.75,44375.0,9.443,32219.955,1.377,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,265,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1320.0,1872.0,251.0,0.0,15620.0,15620.0,-2.004,7174.0,0.0,140.1,145.0,132.0,187.2,25.1,0.0,1562.0,1562.0,247,10.23,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.297,31.093,241.916,28.674,242.092,33.936,9433.595,9110.766,13116.898,2512.945,2531.38,2520.511,-7.565,2617.167,3776.0,0.72,0,-21.053,247,0.0,494,142.729,10.729
2025-10-20T16:02:38,140.0,145.0,5.0,17.72,44300.0,9.434,32187.309,1.376,0,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,265,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1320.0,1871.0,252.0,0.0,15620.0,15620.0,-0.0,7174.0,0.0,140.0,145.0,132.0,187.1,25.2,0.0,1562.0,1562.0,247,10.22,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.301,31.209,242.003,28.618,242.23,34.386,9446.32,9148.226,13152.319,2512.948,2531.382,2520.513,-7.565,2617.169,3776.0,0.719,0,-21.053,247,0.0,494,142.729,10.729
2025-10-20T16:02:39,140.0,145.0,5.0,17.77,44425.004,9.446,32229.76,1.378,8700,0,8,17073,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1320.0,1872.0,251.0,0.0,15620.0,15620.0,2.004,7174.0,0.0,140.0,145.0,132.0,187.2,25.1,0.0,1562.0,1562.0,248,10.26,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.391,31.141,242.026,28.629,242.231,34.186,9442.254,9169.818,13163.951,2512.95,2531.385,2520.516,-7.565,2617.172,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T16:02:40,140.0,145.0,5.0,17.73,44324.996,9.446,32230.52,1.375,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1320.0,1872.0,251.0,0.0,15620.0,15620.0,2.004,7175.0,0.0,140.0,145.0,132.0,187.2,25.1,0.0,1562.0,1562.0,248,10.26,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.379,31.178,242.042,28.674,242.261,34.136,9450.65,9153.206,13158.493,2512.953,2531.387,2520.519,-7.565,2617.175,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T16:02:41,140.1,145.0,4.9,17.75,43487.445,9.447,32234.594,1.349,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1320.0,1872.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7176.0,2.0,140.1,145.0,132.0,187.2,25.1,0.0,1562.0,1562.0,249,10.27,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.401,31.036,242.054,28.565,242.274,34.117,9447.041,9100.859,13119.453,2512.956,2531.39,2520.521,-7.565,2617.177,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:02:42,140.1,145.0,4.9,17.7,43364.949,9.456,32265.291,1.344,0,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,268,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1320.0,1872.0,251.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.1,145.0,132.0,187.2,25.1,0.0,1562.0,1562.0,247,10.25,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.41,31.07,242.059,28.705,242.271,34.196,9464.086,9123.929,13148.095,2512.958,2531.393,2520.524,-7.565,2617.18,3776.0,0.72,0,-21.053,247,0.0,494,142.729,10.729
2025-10-20T16:02:43,140.0,145.0,5.0,17.69,44225.004,9.466,32296.514,1.369,0,0,8,17072,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7176.0,2.0,140.0,145.0,132.0,187.3,25.1,0.0,1562.0,1562.0,247,10.28,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.394,31.049,242.055,28.622,242.276,34.27,9465.84,9116.682,13144.078,2512.961,2531.395,2520.527,-7.565,2617.182,3776.0,0.72,0,-21.053,247,0.0,494,142.729,10.729
2025-10-20T16:02:44,140.0,145.0,5.0,17.7,44250.0,9.473,32320.768,1.369,8700,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1320.0,1873.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7178.0,8589934592.0,140.0,145.0,132.0,187.3,25.1,0.0,1562.0,1562.0,248,10.27,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.413,31.207,242.069,28.7,242.255,34.108,9468.047,9153.36,13171.039,2512.964,2531.398,2520.529,-7.565,2617.185,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T16:02:45,140.0,145.0,5.0,17.73,44324.996,9.48,32344.373,1.37,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1450.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7175.0,0.0,140.0,145.0,132.0,187.3,25.1,0.0,1562.0,1562.0,248,10.27,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.396,31.311,242.013,28.758,242.181,34.149,9472.834,9164.6,13182.631,2512.966,2531.401,2520.532,-7.565,2617.187,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T16:02:46,140.0,144.9,4.9,17.73,43438.445,9.455,32259.627,1.347,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,269,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7174.0,0.0,140.0,144.9,132.0,187.3,25.1,0.0,1562.0,1562.0,248,10.24,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.392,31.211,242.093,28.774,242.296,34.185,9463.563,9170.201,13179.639,2512.969,2531.403,2520.534,-7.565,2617.19,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T16:02:47,131.9,144.9,5.0,17.73,44324.996,9.465,32295.68,1.372,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1449.0,1319.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7169.0,0.0,139.9,144.9,131.9,187.3,25.1,0.0,1562.0,1562.0,248,10.22,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.435,31.183,242.12,28.682,242.332,34.118,9463.553,9145.84,13162.658,2512.971,2531.406,2520.537,-7.565,2617.192,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T16:02:48,131.9,144.9,5.0,17.72,44300.0,9.449,32240.188,1.374,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1319.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7169.0,0.0,139.8,144.9,131.9,187.3,25.2,0.0,1562.0,1562.0,248,10.24,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.442,30.923,242.106,28.562,242.309,33.936,9446.172,9061.501,13091.468,2512.974,2531.408,2520.54,-7.565,2617.195,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T16:02:49,131.8,144.9,5.1,17.73,45211.418,9.454,32258.266,1.402,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1449.0,1319.0,1873.0,251.0,0.0,15620.0,15620.0,-0.0,7171.0,0.0,139.9,144.9,131.9,187.3,25.1,0.0,1562.0,1562.0,248,10.22,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.417,31.055,242.071,28.715,242.272,33.98,9459.687,9088.312,13119.92,2512.977,2531.411,2520.542,-7.565,2617.197,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T16:02:50,131.8,144.9,5.1,17.74,45236.918,9.472,32319.412,1.4,8700,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1319.0,1873.0,251.0,0.0,15620.0,15620.0,2.004,7172.0,0.0,139.8,144.9,131.9,187.3,25.1,0.0,1562.0,1562.0,248,10.21,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.42,31.002,242.101,28.693,242.311,34.136,9479.42,9074.584,13124.811,2512.979,2531.414,2520.545,-7.565,2617.2,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T16:02:51,131.8,144.9,5.1,17.71,45160.414,9.475,32329.992,1.397,8700,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,273,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1319.0,1873.0,251.0,0.0,15620.0,15620.0,0.0,7171.0,0.0,139.8,144.9,131.9,187.3,25.1,0.0,1562.0,1562.0,248,10.25,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.458,30.979,242.11,28.697,242.291,34.042,9473.485,9084.038,13127.008,2512.982,2531.416,2520.548,-7.565,2617.202,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T16:02:52,131.8,144.9,5.1,17.72,45185.918,9.48,32344.373,1.397,0,0,8,17076,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1319.0,1874.0,251.0,0.0,15620.0,15620.0,0.0,7171.0,0.0,139.8,144.9,131.9,187.4,25.1,0.0,1562.0,1562.0,248,10.25,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.429,31.13,242.067,28.76,242.165,34.053,9468.861,9118.465,13147.497,2512.985,2531.419,2520.55,-7.565,2617.205,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T16:02:53,131.8,144.9,5.1,17.74,45236.918,9.472,32316.863,1.4,8700,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,274,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1319.0,1874.0,251.0,0.0,15620.0,15620.0,0.0,7170.0,0.0,139.8,144.9,131.9,187.4,25.1,0.0,1562.0,1562.0,248,10.24,71.7,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.329,31.249,242.039,28.907,242.23,34.259,9491.032,9169.143,13198.637,2512.987,2531.422,2520.553,-7.565,2617.208,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.132
2025-10-20T16:02:54,131.8,144.9,5.1,17.71,45160.414,9.498,32405.754,1.394,0,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1874.0,251.0,0.0,15620.0,15620.0,-2.004,7173.0,0.0,139.8,144.9,131.8,187.4,25.1,0.0,1562.0,1562.0,247,10.23,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.404,31.224,242.065,29.009,242.26,34.447,9498.965,9219.58,13239.555,2512.99,2531.424,2520.555,-7.565,2617.21,3776.0,0.718,0,-21.053,247,0.0,494,142.729,10.829
2025-10-20T16:02:55,131.8,144.9,5.1,17.7,45134.922,9.498,32407.742,1.393,0,0,8,17076,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,274,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1874.0,251.0,0.0,15620.0,15620.0,0.0,7174.0,0.0,139.8,144.9,131.8,187.4,25.1,0.0,1562.0,1562.0,247,10.25,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.409,31.133,242.07,28.894,242.246,34.382,9501.804,9187.707,13219.295,2512.992,2531.427,2520.558,-7.565,2617.213,3776.0,0.719,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T16:02:56,131.8,144.9,5.1,17.69,45109.422,9.508,32441.848,1.39,8700,0,8,17076,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1874.0,251.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,139.8,144.9,131.8,187.4,25.1,0.0,1562.0,1562.0,248,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.386,31.235,242.059,28.981,242.262,34.319,9509.33,9204.961,13236.523,2512.995,2531.43,2520.561,-7.565,2617.215,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T16:02:57,131.8,144.9,5.1,17.69,45109.422,9.517,32472.529,1.389,0,0,8,17076,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1874.0,251.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,139.8,144.9,131.8,187.4,25.1,0.0,1562.0,1562.0,248,10.23,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.403,31.204,242.049,28.992,242.21,34.461,9521.289,9194.975,13238.363,2512.998,2531.432,2520.563,-7.565,2617.218,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T16:02:58,131.9,144.9,5.0,17.73,44324.996,9.523,32493.301,1.364,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1449.0,1318.0,1875.0,251.0,0.0,15620.0,15620.0,2.004,7172.0,0.0,139.9,144.9,131.8,187.5,25.1,0.0,1562.0,1562.0,248,10.21,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.328,31.266,241.983,29.127,242.194,34.397,9525.171,9234.309,13268.406,2513.0,2531.435,2520.566,-7.565,2617.22,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T16:02:59,131.9,144.9,5.0,17.73,44324.996,9.525,32500.613,1.364,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,278,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1449.0,1318.0,1875.0,251.0,0.0,15620.0,15620.0,-0.0,7173.0,0.0,139.9,144.9,131.8,187.5,25.1,0.0,1562.0,1562.0,248,10.22,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.348,31.224,242.001,29.056,242.186,34.535,9527.531,9217.299,13258.395,2513.003,2531.438,2520.569,-7.565,2617.223,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T16:03:00,131.9,144.9,5.0,17.77,44425.004,9.534,32530.225,1.366,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,278,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1449.0,1318.0,1875.0,251.0,0.0,15620.0,15620.0,2.004,7172.0,0.0,139.9,144.9,131.8,187.5,25.1,0.0,1562.0,1562.0,247,10.21,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.312,31.28,241.919,29.12,242.033,34.193,9520.713,9220.951,13255.929,2513.006,2531.44,2520.571,-7.565,2617.226,3776.0,0.718,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T16:03:01,131.8,144.9,5.1,17.76,45287.918,9.506,32435.961,1.396,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1876.0,250.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,139.8,144.9,131.8,187.6,25.0,0.0,1562.0,1562.0,247,10.25,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.211,31.342,241.97,29.178,242.185,34.397,9519.688,9234.775,13264.717,2513.008,2531.443,2520.574,-7.565,2617.228,3776.0,0.718,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T16:03:02,131.8,144.9,5.1,17.76,45287.918,9.526,32502.836,1.393,8700,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,278,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1876.0,251.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,139.8,144.9,131.8,187.6,25.1,0.0,1562.0,1562.0,249,10.24,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.315,31.077,241.995,29.122,242.199,34.326,9529.953,9176.922,13232.029,2513.011,2531.446,2520.577,-7.565,2617.231,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T16:03:03,131.8,144.9,5.1,17.75,45262.422,9.526,32502.461,1.393,8700,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,273,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1876.0,250.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,139.8,144.9,131.8,187.6,25.0,0.0,1562.0,1562.0,247,10.22,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.317,31.139,241.972,29.183,242.147,34.371,9523.083,9204.106,13245.959,2513.014,2531.448,2520.579,-7.565,2617.233,3776.0,0.719,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T16:03:04,131.8,144.9,5.1,17.78,45338.922,9.524,32496.426,1.395,0,0,8,17077,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1318.0,1876.0,250.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,139.8,144.9,131.8,187.6,25.0,0.0,1562.0,1562.0,247,10.2,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.243,31.076,241.91,29.157,242.116,34.334,9527.775,9177.807,13231.046,2513.016,2531.451,2520.582,-7.565,2617.235,3776.0,0.72,0,-21.053,247,0.0,494,142.729,10.929
2025-10-20T16:03:05,131.8,144.9,5.1,17.77,45313.418,9.526,32504.33,1.394,8700,0,8,17077,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1449.0,1317.0,1876.0,251.0,0.0,15620.0,15620.0,-0.0,7175.0,0.0,139.8,144.9,131.7,187.6,25.0,0.0,1562.0,1562.0,248,10.22,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.237,31.117,241.943,29.204,242.188,34.278,9530.008,9186.629,13238.552,2513.019,2531.453,2520.585,-7.565,2617.238,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T16:03:06,131.8,144.8,5.0,17.75,44375.0,9.528,32510.857,1.365,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1317.0,1877.0,250.0,0.0,15620.0,15620.0,2.004,7175.0,0.0,139.8,144.8,131.7,187.7,25.0,0.0,1562.0,1562.0,248,10.26,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.286,31.104,241.941,29.208,242.183,34.641,9530.137,9216.211,13259.568,2513.022,2531.456,2520.587,-7.565,2617.24,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.232
2025-10-20T16:03:07,131.8,144.8,5.0,17.73,44324.996,9.538,32542.977,1.362,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1317.0,1877.0,250.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,139.8,144.8,131.7,187.7,25.0,0.0,1562.0,1562.0,248,10.24,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,31.197,241.927,29.068,242.154,34.452,9528.163,9225.471,13264.469,2513.024,2531.458,2520.59,-7.565,2617.243,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T16:03:08,131.8,144.8,5.0,17.73,44324.996,9.55,32584.906,1.36,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1317.0,1877.0,250.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,139.8,144.8,131.7,187.7,25.0,0.0,1562.0,1562.0,249,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.243,31.424,241.836,29.186,242.03,34.476,9545.144,9253.849,13296.61,2513.027,2531.461,2520.593,-7.565,2617.246,3776.0,0.718,0,-21.053,249,0.0,498,143.333,11.633
2025-10-20T16:03:09,131.8,144.8,5.0,17.76,44400.0,9.516,32468.812,1.367,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1317.0,1877.0,250.0,0.0,15620.0,15620.0,2.004,7177.0,131072.0,139.8,144.8,131.7,187.7,25.0,0.0,1562.0,1562.0,249,10.26,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.215,31.343,241.917,29.063,242.173,34.48,9520.533,9246.562,13273.476,2513.03,2531.464,2520.595,-7.565,2617.249,3776.0,0.718,0,-21.053,249,0.0,498,143.333,11.633
