TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:03:10,131.8,144.8,5.0,17.75,44375.0,9.53,32516.811,1.365,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1448.0,1317.0,1877.0,249.0,0.0,15620.0,15620.0,-2.004,7178.0,8589934592.0,139.8,144.8,131.7,187.7,24.9,0.0,1562.0,1562.0,248,10.23,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.285,31.336,241.889,29.142,242.116,34.479,9528.203,9253.143,13283.645,2513.032,2531.467,2520.598,-7.565,2617.251,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T16:03:11,131.8,144.8,5.0,17.74,44350.0,9.541,32555.275,1.362,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1317.0,1877.0,251.0,0.0,15620.0,15620.0,-0.0,7177.0,131072.0,139.7,144.8,131.7,187.7,25.1,0.0,1562.0,1562.0,248,10.22,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.222,31.374,241.838,29.138,242.066,34.602,9544.84,9250.418,13294.016,2513.035,2531.469,2520.601,-7.565,2617.254,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.332
2025-10-20T16:03:12,131.7,144.8,5.1,17.73,45211.551,9.554,32597.203,1.387,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1317.0,1878.0,251.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,139.7,144.8,131.7,187.8,25.1,0.0,1562.0,1562.0,247,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.209,31.566,241.888,29.104,242.118,34.48,9552.44,9277.002,13317.646,2513.038,2531.472,2520.603,-7.565,2617.256,3776.0,0.718,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T16:03:13,131.7,144.8,5.1,17.76,45288.055,9.558,32611.514,1.389,0,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,280,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1317.0,1878.0,251.0,0.0,15620.0,15620.0,-0.0,7176.0,2.0,139.7,144.8,131.7,187.8,25.1,0.0,1562.0,1562.0,247,10.22,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.245,31.573,241.907,29.157,242.128,34.616,9564.116,9280.055,13328.163,2513.04,2531.475,2520.606,-7.565,2617.259,3776.0,0.718,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T16:03:14,131.7,144.8,5.1,17.76,45288.055,9.56,32617.775,1.388,8700,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,280,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1317.0,1878.0,250.0,0.0,15620.0,15620.0,2.004,7176.0,2.0,139.7,144.8,131.7,187.8,25.0,0.0,1562.0,1562.0,247,10.26,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.285,31.44,241.964,29.089,242.152,34.532,9561.06,9251.17,13305.865,2513.043,2531.477,2520.608,-7.565,2617.261,3776.0,0.718,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T16:03:15,131.7,144.8,5.1,17.77,45313.559,9.559,32615.994,1.389,8700,0,8,17077,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,281,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1448.0,1317.0,1878.0,250.0,0.0,15620.0,15620.0,0.0,7178.0,8589934592.0,139.7,144.8,131.7,187.8,25.0,0.0,1562.0,1562.0,247,10.24,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.271,31.341,241.884,29.208,241.979,34.286,9545.446,9230.938,13280.672,2513.045,2531.48,2520.611,-7.565,2617.264,3776.0,0.718,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T16:03:16,131.7,144.7,5.0,17.8,44500.0,9.557,32609.344,1.365,0,0,8,17074,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1317.0,1879.0,250.0,0.0,15620.0,15620.0,-0.0,7179.0,562949953421312.0,139.7,144.7,131.7,187.9,25.0,0.0,1562.0,1562.0,247,10.22,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.153,31.43,241.903,29.177,242.117,34.281,9570.986,9191.371,13271.806,2513.048,2531.483,2520.614,-7.565,2617.266,3776.0,0.72,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T16:03:17,131.7,144.7,5.0,17.77,44425.004,9.563,32629.477,1.361,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,282,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1317.0,1879.0,250.0,0.0,15620.0,15620.0,-2.004,7180.0,3.6893488147419103e+19,139.7,144.7,131.7,187.9,25.0,0.0,1562.0,1562.0,247,10.23,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.293,31.457,241.988,29.139,242.156,34.401,9566.299,9213.312,13283.209,2513.051,2531.485,2520.616,-7.565,2617.269,3776.0,0.72,0,-21.053,247,0.0,494,142.729,11.029
2025-10-20T16:03:18,131.7,144.7,5.0,17.78,44450.0,9.577,32675.506,1.36,0,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,282,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1316.0,1879.0,249.0,0.0,15620.0,15620.0,-0.0,7180.0,3.6893488147419103e+19,139.8,144.7,131.6,187.9,24.9,0.0,1562.0,1562.0,248,10.22,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.271,31.357,241.957,29.212,242.125,34.545,9583.273,9214.167,13296.303,2513.053,2531.488,2520.619,-7.565,2617.271,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:19,131.8,144.7,4.9,17.79,43585.449,9.588,32713.43,1.332,8700,0,8,17070,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,282,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1317.0,1880.0,251.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,139.8,144.7,131.6,188.0,25.1,0.0,1562.0,1562.0,248,10.2,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.267,31.339,241.963,29.333,242.133,34.525,9592.564,9237.947,13319.574,2513.056,2531.49,2520.622,-7.565,2617.274,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:20,131.8,144.7,4.9,17.74,43462.945,9.601,32757.355,1.327,8700,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1316.0,1880.0,251.0,0.0,15620.0,15620.0,-2.004,7176.0,2.0,139.8,144.7,131.6,188.0,25.1,0.0,1562.0,1562.0,248,10.19,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.29,31.507,241.981,29.366,242.136,34.612,9596.416,9282.763,13353.306,2513.059,2531.493,2520.624,-7.565,2617.277,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:21,131.8,144.7,4.9,17.71,43389.441,9.6,32754.268,1.325,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1880.0,250.0,0.0,15620.0,15620.0,-0.0,7176.0,2.0,139.7,144.7,131.6,188.0,25.1,0.0,1562.0,1562.0,248,10.18,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.271,31.585,241.957,29.291,242.138,34.496,9599.419,9276.182,13350.969,2513.062,2531.496,2520.627,-7.565,2617.279,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:22,131.7,144.7,5.0,17.71,44274.996,9.626,32842.613,1.348,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1880.0,250.0,0.0,15620.0,15620.0,-0.0,7174.0,0.0,139.7,144.7,131.6,188.0,25.0,0.0,1562.0,1562.0,248,10.18,71.74,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.305,31.801,242.006,29.331,242.137,34.563,9626.787,9296.467,13384.701,2513.064,2531.499,2520.63,-7.565,2617.282,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:23,131.7,144.7,5.0,17.71,44274.996,9.643,32903.059,1.346,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1881.0,251.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,139.7,144.7,131.6,188.1,25.1,0.0,1562.0,1562.0,248,10.19,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.28,31.784,241.933,29.406,242.003,34.496,9644.065,9283.465,13388.549,2513.067,2531.501,2520.632,-7.565,2617.284,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:24,131.7,144.7,5.0,17.72,44300.0,9.613,32799.906,1.351,8700,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1880.0,250.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,139.7,144.7,131.6,188.0,25.0,0.0,1562.0,1562.0,249,10.19,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.242,31.554,242.048,29.453,242.155,34.687,9629.427,9280.62,13375.724,2513.07,2531.504,2520.635,-7.565,2617.287,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T16:03:25,131.7,144.7,5.0,17.72,44300.0,9.645,32909.961,1.346,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,288,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1881.0,250.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,139.7,144.7,131.6,188.0,25.0,0.0,1562.0,1562.0,249,10.2,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.31,31.571,242.059,29.612,242.165,34.757,9654.405,9319.254,13420.223,2513.072,2531.507,2520.638,-7.565,2617.29,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.733
2025-10-20T16:03:26,131.7,144.7,5.0,17.69,44225.004,9.66,32958.789,1.342,8700,0,8,17072,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,288,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1881.0,249.0,0.0,15620.0,15620.0,-0.0,7177.0,131072.0,139.7,144.7,131.6,188.1,24.9,0.0,1562.0,1562.0,248,10.22,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.323,31.636,242.05,29.684,242.147,34.706,9655.662,9346.607,13440.423,2513.075,2531.509,2520.641,-7.565,2617.292,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:27,131.7,144.7,5.0,17.73,44324.996,9.658,32952.074,1.345,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,288,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1881.0,250.0,0.0,15620.0,15620.0,2.004,7181.0,2.4178516392292583e+24,139.7,144.7,131.6,188.1,25.0,0.0,1562.0,1562.0,247,10.21,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.301,31.737,242.025,29.67,242.159,34.782,9653.818,9367.947,13453.854,2513.077,2531.512,2520.643,-7.565,2617.295,3776.0,0.718,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T16:03:28,131.7,144.7,5.0,17.72,44300.0,9.653,32935.555,1.345,0,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,288,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1316.0,1881.0,251.0,0.0,15620.0,15620.0,0.0,7180.0,3.6893488147419103e+19,139.7,144.7,131.6,188.1,25.1,0.0,1562.0,1562.0,247,10.2,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.33,31.618,242.035,29.71,242.154,34.579,9654.618,9339.151,13434.597,2513.08,2531.515,2520.646,-7.565,2617.297,3776.0,0.719,0,-21.053,247,0.0,494,142.729,11.129
2025-10-20T16:03:29,131.8,144.7,4.9,17.73,43438.445,9.665,32977.48,1.317,8700,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1316.0,1881.0,251.0,0.0,15620.0,15620.0,-2.004,7181.0,2.4178516392292583e+24,139.8,144.7,131.5,188.1,25.1,0.0,1562.0,1562.0,248,10.19,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.332,31.802,242.036,29.615,242.148,34.531,9664.014,9322.465,13429.447,2513.083,2531.517,2520.648,-7.565,2617.3,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.432
2025-10-20T16:03:30,131.8,144.7,4.9,17.72,43413.945,9.666,32981.723,1.316,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1881.0,251.0,0.0,15620.0,15620.0,2.004,7184.0,-0.0,139.8,144.7,131.5,188.1,25.1,0.0,1562.0,1562.0,248,10.21,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.32,31.706,241.979,29.728,242.013,34.317,9660.729,9297.377,13409.645,2513.086,2531.52,2520.651,-7.565,2617.302,3776.0,0.72,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:31,131.8,144.7,4.9,17.73,43438.445,9.664,32973.984,1.317,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1397.0,1447.0,1315.0,1882.0,251.0,0.0,15620.0,15620.0,0.0,7181.0,2.4178516392292583e+24,139.7,144.7,131.5,188.2,25.0,0.0,1562.0,1562.0,247,10.25,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.229,31.771,242.002,29.681,242.162,34.549,9675.128,9288.882,13414.754,2513.088,2531.522,2520.654,-7.565,2617.305,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:32,131.8,144.7,4.9,17.71,43389.441,9.671,32997.48,1.315,0,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,287,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1882.0,251.0,0.0,15620.0,15620.0,2.004,7184.0,-0.0,139.8,144.7,131.5,188.2,25.1,0.0,1562.0,1562.0,248,10.26,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.391,31.687,242.086,29.499,242.209,34.605,9666.539,9281.854,13403.252,2513.091,2531.525,2520.657,-7.565,2617.308,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:33,131.8,144.7,4.9,17.72,43413.945,9.673,33005.418,1.315,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,287,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1882.0,250.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,139.8,144.7,131.5,188.2,25.0,0.0,1562.0,1562.0,248,10.24,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.375,31.726,242.051,29.58,242.189,34.432,9672.409,9286.139,13410.549,2513.094,2531.528,2520.659,-7.565,2617.31,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:34,131.8,144.7,4.9,17.76,43511.949,9.685,33043.809,1.317,0,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1447.0,1315.0,1882.0,250.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,139.8,144.7,131.5,188.2,25.0,0.0,1562.0,1562.0,248,10.22,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.379,31.871,242.094,29.693,242.238,34.612,9697.68,9315.615,13448.902,2513.096,2531.531,2520.662,-7.565,2617.313,3776.0,0.721,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:35,131.8,144.6,4.8,17.76,42624.027,9.7,33097.219,1.288,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1315.0,1882.0,250.0,0.0,15620.0,15620.0,2.004,7187.0,-0.0,139.8,144.6,131.5,188.2,25.0,0.0,1562.0,1562.0,247,10.21,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.372,31.703,242.055,29.672,242.218,34.549,9700.449,9284.135,13429.447,2513.099,2531.533,2520.665,-7.565,2617.315,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:36,131.8,144.6,4.8,17.76,42624.027,9.707,33118.742,1.287,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,288,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1315.0,1882.0,250.0,0.0,15620.0,15620.0,0.0,7189.0,-0.0,139.8,144.6,131.5,188.2,25.0,0.0,1562.0,1562.0,247,10.2,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.359,31.809,242.029,29.616,242.158,34.736,9711.777,9292.322,13443.366,2513.102,2531.536,2520.667,-7.565,2617.318,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:37,131.8,144.6,4.8,17.75,42600.027,9.721,33167.996,1.284,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1315.0,1882.0,250.0,0.0,15620.0,15620.0,0.0,7183.0,1.0384593717069655e+34,139.8,144.6,131.5,188.3,25.0,0.0,1562.0,1562.0,247,10.2,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,31.811,241.971,29.502,242.137,34.616,9719.75,9264.252,13429.367,2513.104,2531.539,2520.67,-7.565,2617.321,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:38,131.8,144.6,4.8,17.76,42624.027,9.735,33215.684,1.283,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,289,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1398.0,1446.0,1315.0,1883.0,251.0,0.0,15620.0,15620.0,2.004,7180.0,3.6893488147419103e+19,139.8,144.6,131.5,188.3,25.1,0.0,1562.0,1562.0,247,10.21,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.262,31.937,241.869,29.538,241.993,34.456,9725.229,9255.469,13427.718,2513.107,2531.542,2520.673,-7.565,2617.323,3776.0,0.724,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:39,131.9,144.6,4.7,17.74,41689.105,9.704,33111.434,1.259,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,289,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1315.0,1883.0,250.0,0.0,15620.0,15620.0,0.0,7184.0,-0.0,139.9,144.6,131.5,188.3,25.0,0.0,1562.0,1562.0,247,10.25,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.232,31.849,241.996,29.519,242.197,34.892,9716.977,9278.43,13437.371,2513.11,2531.544,2520.675,-7.565,2617.326,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:40,131.9,144.6,4.7,17.7,41595.109,9.724,33178.223,1.254,8700,0,8,17062,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,289,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1315.0,1883.0,250.0,0.0,15620.0,15620.0,-2.004,7181.0,2.4178516392292583e+24,139.9,144.6,131.5,188.3,25.0,0.0,1562.0,1562.0,247,10.23,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.355,31.866,242.024,29.596,242.218,34.904,9727.549,9336.576,13485.319,2513.113,2531.547,2520.678,-7.565,2617.328,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:41,131.9,144.6,4.7,17.68,41548.105,9.741,33234.984,1.25,8700,0,8,17062,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,293,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1315.0,1883.0,251.0,0.0,15620.0,15620.0,2.004,7186.0,-0.0,139.9,144.6,131.5,188.3,25.1,0.0,1562.0,1562.0,247,10.21,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.364,31.91,242.03,29.692,242.193,35.099,9751.936,9360.172,13519.1,2513.115,2531.55,2520.681,-7.565,2617.331,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:42,140.0,144.6,4.6,17.7,40710.055,9.747,33258.238,1.224,0,0,8,17062,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1446.0,1315.0,1883.0,250.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,139.9,144.6,131.5,188.3,25.0,0.0,1562.0,1562.0,247,10.22,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.305,31.83,241.971,29.841,242.147,35.022,9756.762,9377.307,13534.141,2513.118,2531.552,2520.684,-7.565,2617.333,3776.0,0.722,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:43,140.0,144.6,4.6,17.75,40825.055,9.771,33338.004,1.225,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1884.0,249.0,0.0,15620.0,15620.0,2.004,7185.0,-0.0,140.0,144.6,131.5,188.4,24.9,0.0,1562.0,1562.0,248,10.21,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.293,31.905,241.979,29.997,242.148,35.211,9772.188,9418.221,13574.096,2513.121,2531.555,2520.686,-7.565,2617.336,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:44,140.0,144.6,4.6,17.75,40825.055,9.78,33369.719,1.223,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,294,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1883.0,250.0,0.0,15620.0,15620.0,-2.004,7186.0,-0.0,140.0,144.6,131.5,188.3,25.0,0.0,1562.0,1562.0,248,10.23,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.281,31.973,241.948,29.95,242.123,35.127,9780.105,9423.559,13583.232,2513.123,2531.558,2520.689,-7.565,2617.339,3776.0,0.72,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:45,140.0,144.6,4.6,17.73,40779.055,9.788,33397.562,1.221,8700,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,294,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1884.0,250.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,140.0,144.6,131.5,188.4,25.0,0.0,1562.0,1562.0,247,10.22,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.263,32.038,241.898,30.041,242.003,34.821,9776.645,9413.792,13574.265,2513.126,2531.561,2520.692,-7.565,2617.342,3776.0,0.72,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:46,140.0,144.6,4.6,17.72,40756.055,9.788,33397.043,1.22,0,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,295,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1884.0,250.0,0.0,15620.0,15620.0,0.0,7186.0,-0.0,140.0,144.6,131.5,188.4,25.0,0.0,1562.0,1562.0,247,10.25,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,32.29,241.909,29.999,242.12,35.207,9808.514,9432.392,13609.785,2513.129,2531.563,2520.695,-7.565,2617.344,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:47,140.0,144.6,4.6,17.71,40733.051,9.814,33484.656,1.216,8700,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,295,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1884.0,250.0,0.0,15620.0,15620.0,0.0,7186.0,-0.0,140.0,144.6,131.5,188.4,25.1,0.0,1562.0,1562.0,248,10.24,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.276,32.144,241.945,29.953,242.133,35.075,9807.826,9423.912,13603.682,2513.132,2531.566,2520.697,-7.565,2617.347,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:48,140.0,144.6,4.6,17.7,40710.055,9.803,33446.887,1.217,8700,0,8,17058,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,295,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1884.0,250.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.0,144.6,131.5,188.4,25.0,0.0,1562.0,1562.0,248,10.22,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.28,32.129,241.988,29.883,242.176,35.36,9807.812,9424.414,13604.0,2513.134,2531.569,2520.7,-7.565,2617.349,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:49,140.0,144.6,4.6,17.71,40733.051,9.823,33517.035,1.215,0,0,8,17058,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7184.0,-0.0,140.0,144.6,131.5,188.5,25.2,0.0,1562.0,1562.0,248,10.22,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.293,32.187,241.993,29.858,242.192,35.277,9827.884,9431.92,13623.524,2513.137,2531.572,2520.703,-7.565,2617.352,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:50,140.0,144.6,4.6,17.71,40733.051,9.838,33566.66,1.213,8700,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1884.0,250.0,0.0,15620.0,15620.0,0.0,7184.0,-0.0,140.0,144.6,131.5,188.4,25.0,0.0,1562.0,1562.0,249,10.24,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.301,32.32,241.985,30.032,242.173,35.449,9844.312,9485.121,13672.268,2513.14,2531.574,2520.705,-7.565,2617.354,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:03:51,140.0,144.6,4.6,17.73,40779.055,9.841,33576.754,1.215,8700,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,250.0,0.0,15620.0,15620.0,-0.0,7184.0,-0.0,140.0,144.6,131.5,188.5,25.0,0.0,1562.0,1562.0,248,10.28,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.29,32.306,241.973,29.972,242.149,35.386,9832.998,9492.16,13668.768,2513.143,2531.577,2520.708,-7.565,2617.357,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:52,140.0,144.6,4.6,17.73,40779.055,9.826,33527.141,1.216,0,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7184.0,-0.0,140.0,144.6,131.5,188.5,25.1,0.0,1562.0,1562.0,248,10.27,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.278,32.242,241.965,30.111,242.132,35.364,9828.888,9501.252,13672.486,2513.145,2531.58,2520.711,-7.565,2617.36,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:53,140.0,144.6,4.6,17.73,40779.055,9.843,33584.504,1.214,8700,0,8,17059,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7185.0,-0.0,140.0,144.6,131.5,188.5,25.2,0.0,1562.0,1562.0,248,10.27,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.26,32.268,241.871,30.031,241.953,35.194,9834.52,9457.703,13646.281,2513.148,2531.583,2520.713,-7.565,2617.363,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:54,140.0,144.6,4.6,17.71,40733.051,9.821,33509.023,1.216,0,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,251.0,0.0,15620.0,15620.0,0.0,7186.0,-0.0,140.0,144.6,131.5,188.5,25.1,0.0,1562.0,1562.0,248,10.25,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.161,32.292,241.925,30.04,242.102,35.159,9836.92,9444.004,13638.158,2513.151,2531.585,2520.716,-7.565,2617.365,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:55,140.0,144.6,4.6,17.74,40802.055,9.857,33633.059,1.213,8700,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,251.0,0.0,15620.0,15620.0,0.0,7189.0,-0.0,140.0,144.6,131.5,188.5,25.1,0.0,1562.0,1562.0,248,10.24,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.264,32.172,241.968,30.063,242.157,35.415,9866.59,9421.06,13643.984,2513.154,2531.588,2520.719,-7.565,2617.367,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:03:56,140.0,144.6,4.6,17.74,40802.055,9.882,33718.789,1.21,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,250.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.0,144.6,131.5,188.5,25.0,0.0,1562.0,1562.0,248,10.28,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.307,32.252,241.984,30.14,242.148,35.325,9887.791,9448.915,13678.432,2513.156,2531.591,2520.722,-7.565,2617.37,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:57,140.0,144.6,4.6,17.75,40825.055,9.892,33751.234,1.21,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1885.0,250.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7191.0,-0.0,140.0,144.6,131.5,188.5,25.0,0.0,1562.0,1562.0,247,10.31,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.287,32.193,241.959,30.151,242.137,35.414,9896.018,9428.809,13670.737,2513.159,2531.593,2520.724,-7.565,2617.373,3776.0,0.723,0,-21.053,247,0.0,494,142.729,11.229
2025-10-20T16:03:58,140.0,144.6,4.6,17.75,40825.055,9.9,33777.289,1.209,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,297,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7187.0,-0.0,140.0,144.6,131.5,188.6,25.1,0.0,1562.0,1562.0,249,10.27,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.27,32.193,241.939,30.152,242.118,35.387,9901.281,9428.371,13674.088,2513.162,2531.596,2520.727,-7.565,2617.375,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:03:59,140.0,144.6,4.6,17.73,40779.055,9.905,33795.164,1.207,8700,0,8,17059,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,297,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.0,144.7,131.5,188.6,25.2,0.0,1562.0,1562.0,249,10.28,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.265,32.387,241.992,30.37,242.187,35.5,9905.049,9519.613,13739.9,2513.165,2531.599,2520.73,-7.565,2617.378,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:00,140.0,144.7,4.7,17.71,41618.469,9.914,33827.812,1.23,8700,0,8,17062,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,297,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1446.0,1315.0,1886.0,250.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.0,144.6,131.5,188.6,25.0,0.0,1562.0,1562.0,249,10.28,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.319,32.483,241.97,30.285,242.035,35.386,9899.666,9524.037,13739.164,2513.167,2531.602,2520.733,-7.565,2617.381,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:01,131.9,144.7,4.8,17.7,42480.031,9.901,33780.934,1.258,0,0,8,17065,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,298,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,0.0,7191.0,-0.0,139.9,144.7,131.5,188.6,25.2,0.0,1562.0,1562.0,249,10.25,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.176,32.578,241.92,30.286,242.135,35.499,9913.957,9525.494,13750.646,2513.17,2531.604,2520.736,-7.565,2617.384,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:02,131.9,144.7,4.8,17.73,42552.023,9.92,33846.301,1.257,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,298,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1399.0,1447.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,-2.004,7191.0,-0.0,139.9,144.7,131.5,188.6,25.1,0.0,1562.0,1562.0,248,10.23,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.309,32.528,242.004,30.263,242.205,35.715,9923.258,9542.414,13768.988,2513.173,2531.607,2520.738,-7.565,2617.386,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:03,131.9,144.7,4.8,17.71,42504.023,9.924,33859.082,1.255,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,298,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-2.004,7189.0,-0.0,140.0,144.7,131.5,188.6,25.2,0.0,1562.0,1562.0,248,10.23,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.328,32.571,242.042,30.341,242.245,35.655,9928.938,9579.525,13798.523,2513.176,2531.61,2520.741,-7.565,2617.389,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:04,131.9,144.7,4.8,17.72,42528.027,9.937,33905.316,1.254,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,298,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1315.0,1886.0,250.0,0.0,15620.0,15620.0,3.697216040340973e+19,7188.0,-0.0,140.0,144.7,131.5,188.6,25.0,0.0,1562.0,1562.0,248,10.27,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.352,32.559,242.08,30.401,242.278,35.838,9943.825,9588.339,13815.603,2513.178,2531.613,2520.744,-7.565,2617.391,3776.0,0.72,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:05,140.0,144.7,4.7,17.74,41688.973,9.952,33954.957,1.228,8700,0,8,17062,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,299,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7190.0,-0.0,140.0,144.7,131.5,188.6,25.2,0.0,1562.0,1562.0,248,10.27,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.363,32.489,242.07,30.185,242.264,35.715,9949.695,9530.365,13779.646,2513.181,2531.615,2520.747,-7.565,2617.394,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:06,140.0,144.7,4.7,17.75,41712.473,9.948,33944.176,1.229,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,299,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,2.004,7190.0,-0.0,140.0,144.7,131.5,188.6,25.2,0.0,1562.0,1562.0,248,10.26,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.357,32.575,242.033,30.204,242.214,35.643,9941.887,9537.961,13779.109,2513.184,2531.618,2520.749,-7.565,2617.397,3776.0,0.721,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:07,140.0,144.7,4.7,17.7,41594.973,9.943,33924.141,1.226,8700,0,8,17062,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,299,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.0,144.7,131.5,188.6,25.2,0.0,1562.0,1562.0,250,10.29,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.33,32.528,242.001,30.277,242.171,35.728,9950.492,9532.806,13781.715,2513.187,2531.621,2520.752,-7.565,2617.399,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:08,140.0,144.7,4.7,17.73,41665.469,9.96,33982.539,1.226,0,0,8,17062,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,298,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1447.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-2.004,7192.0,-2.0,140.0,144.7,131.5,188.6,25.0,0.0,1562.0,1562.0,250,10.3,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.304,32.58,241.915,30.482,242.0,35.474,9954.916,9554.926,13800.254,2513.189,2531.624,2520.755,-7.565,2617.402,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:09,140.0,144.8,4.8,17.73,42552.023,9.953,33958.961,1.253,8700,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,298,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,0.0,7194.0,-8589934592.0,140.0,144.8,131.5,188.6,25.1,0.0,1562.0,1562.0,249,10.32,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.249,32.493,242.043,30.422,242.185,35.752,9964.957,9523.432,13786.088,2513.192,2531.626,2520.758,-7.565,2617.405,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:10,140.0,144.8,4.8,17.71,42504.023,9.967,34005.844,1.25,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,293,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7193.0,-131072.0,140.0,144.8,131.5,188.6,25.1,0.0,1562.0,1562.0,249,10.31,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.363,32.49,242.066,30.417,242.205,35.502,9965.001,9530.022,13790.203,2513.195,2531.629,2520.76,-7.565,2617.407,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:11,140.0,144.8,4.8,17.74,42576.027,9.968,34011.352,1.252,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,293,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,-0.0,7193.0,-131072.0,140.0,144.8,131.5,188.7,25.1,0.0,1562.0,1562.0,248,10.28,71.93,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.382,32.44,242.063,30.513,242.181,35.481,9970.956,9505.342,13777.527,2513.198,2531.632,2520.763,-7.565,2617.41,3776.0,0.723,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:12,140.0,144.8,4.8,17.7,42480.031,9.966,34004.164,1.249,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,293,65476,1,0,4,21553,0.0,21.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.0,144.8,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.29,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.358,32.331,242.058,30.407,242.178,35.397,9962.834,9458.424,13739.452,2513.2,2531.635,2520.766,-7.565,2617.413,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:13,140.0,144.8,4.8,17.7,42480.031,9.977,34042.797,1.248,0,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1448.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.0,144.8,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.27,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.337,32.541,242.022,30.42,242.156,35.469,9977.825,9484.48,13768.342,2513.203,2531.637,2520.769,-7.565,2617.415,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:14,140.0,144.8,4.8,17.72,42528.027,9.984,34065.352,1.248,8700,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,140.0,144.9,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.28,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.337,32.49,242.06,30.303,242.203,35.511,9985.023,9456.376,13754.364,2513.206,2531.64,2520.771,-7.565,2617.418,3776.0,0.725,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:15,140.0,144.9,4.9,17.76,43511.949,9.978,34044.355,1.278,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.0,144.9,131.5,188.7,25.1,0.0,1562.0,1562.0,248,10.26,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.379,32.572,242.112,30.41,242.225,35.59,9983.085,9512.813,13791.446,2513.208,2531.643,2520.774,-7.565,2617.421,3776.0,0.725,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:16,140.0,144.9,4.9,17.73,43438.445,10.023,34196.898,1.27,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,294,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7196.0,-3.6893488147419103e+19,140.0,144.9,131.5,188.7,25.2,0.0,1562.0,1562.0,248,10.27,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.385,32.806,242.03,30.548,242.085,35.816,10026.39,9567.213,13860.818,2513.211,2531.646,2520.777,-7.565,2617.423,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:17,140.0,144.9,4.9,17.72,43413.945,10.013,34164.523,1.271,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1400.0,1449.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,-2.004,7199.0,-1.0384593717069655e+34,140.0,144.9,131.5,188.7,25.1,0.0,1562.0,1562.0,248,10.3,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.336,32.635,242.084,30.61,242.182,35.824,10024.536,9573.919,13863.83,2513.214,2531.648,2520.78,-7.565,2617.426,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.532
