TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:04:18,140.1,144.9,4.8,17.72,42527.891,10.028,34215.16,1.243,0,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7198.0,-1.5845632502852868e+29,140.1,144.9,131.5,188.7,25.1,0.0,1562.0,1562.0,248,10.31,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.339,32.719,241.978,30.783,242.098,35.93,10027.229,9629.676,13904.332,2513.217,2531.651,2520.782,-7.565,2617.428,3776.0,0.722,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:19,140.1,144.9,4.8,17.7,42479.895,10.034,34237.449,1.241,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,295,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.1,144.9,131.5,188.7,25.2,0.0,1562.0,1562.0,249,10.33,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.34,32.761,242.03,30.733,242.171,35.734,10033.801,9615.742,13899.322,2513.22,2531.654,2520.785,-7.565,2617.431,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:20,140.1,144.9,4.8,17.7,42479.895,10.034,34236.18,1.241,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1315.0,1887.0,251.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.1,144.9,131.5,188.7,25.1,0.0,1562.0,1562.0,249,10.29,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.382,32.836,242.04,30.747,242.206,35.682,10028.408,9616.598,13896.07,2513.223,2531.657,2520.788,-7.565,2617.434,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:21,140.0,144.9,4.9,17.73,43438.445,10.037,34246.863,1.268,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1315.0,1887.0,253.0,0.0,15620.0,15620.0,-2.004,7202.0,0.0,140.1,144.9,131.5,188.7,25.3,0.0,1562.0,1562.0,251,10.3,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.412,32.791,242.028,30.651,242.153,35.797,10039.309,9581.469,13880.095,2513.226,2531.66,2520.791,-7.565,2617.437,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T16:04:22,140.1,144.9,4.8,17.75,42599.891,10.036,34244.043,1.244,0,0,8,17066,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1449.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,140.1,144.9,131.5,188.7,25.2,0.0,1562.0,1562.0,251,10.27,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.288,32.923,241.895,30.566,242.026,35.752,10034.705,9592.941,13884.26,2513.228,2531.663,2520.794,-7.565,2617.439,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T16:04:23,140.1,145.0,4.9,17.72,43413.945,10.043,34265.027,1.267,8700,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.1,145.0,131.5,188.7,25.2,0.0,1562.0,1562.0,250,10.25,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.245,32.909,241.929,30.659,241.999,35.747,10038.176,9598.822,13890.931,2513.231,2531.666,2520.796,-7.565,2617.442,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:24,140.1,145.0,4.9,17.74,43462.945,10.053,34300.797,1.267,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.1,145.0,131.5,188.6,25.1,0.0,1562.0,1562.0,250,10.25,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.229,33.108,241.963,30.794,242.093,35.959,10069.77,9657.094,13954.208,2513.234,2531.668,2520.799,-7.565,2617.444,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:25,140.1,145.0,4.9,17.72,43413.945,10.067,34347.539,1.264,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.1,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,250,10.27,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,32.966,241.968,30.827,242.105,36.106,10071.261,9672.105,13965.591,2513.237,2531.671,2520.802,-7.565,2617.447,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:26,140.1,145.0,4.9,17.76,43511.949,10.068,34351.219,1.267,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,289,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1887.0,252.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.1,145.0,131.5,188.7,25.1,0.0,1562.0,1562.0,249,10.25,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.256,32.748,241.93,30.89,242.061,35.916,10075.665,9628.896,13938.749,2513.239,2531.674,2520.805,-7.565,2617.45,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:27,140.1,145.0,4.9,17.73,43438.445,10.083,34403.406,1.263,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,2.004,7204.0,0.0,140.1,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,249,10.26,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.246,32.834,241.977,30.78,242.159,35.731,10079.791,9585.76,13911.787,2513.242,2531.677,2520.808,-7.565,2617.453,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:28,140.1,145.0,4.9,17.75,43487.445,10.089,34424.789,1.263,8700,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.1,145.0,131.5,188.6,25.1,0.0,1562.0,1562.0,248,10.25,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.296,32.812,241.962,30.912,242.126,35.818,10091.983,9584.889,13920.287,2513.245,2531.679,2520.811,-7.565,2617.455,3776.0,0.724,0,-21.053,248,0.0,496,143.032,11.532
2025-10-20T16:04:29,140.1,145.0,4.9,17.68,43315.949,10.105,34479.012,1.256,8700,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,253.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.1,145.0,131.5,188.6,25.3,0.0,1562.0,1562.0,249,10.24,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.286,32.952,241.972,30.968,242.118,35.793,10109.645,9611.97,13951.802,2513.248,2531.682,2520.813,-7.565,2617.458,3776.0,0.725,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:30,140.1,145.0,4.9,17.68,43315.949,10.113,34505.148,1.255,0,0,8,17069,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.1,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,249,10.22,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.283,32.925,242.011,31.042,242.13,35.983,10120.059,9628.73,13970.92,2513.25,2531.685,2520.816,-7.565,2617.46,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:31,140.1,145.0,4.9,17.66,43266.945,10.141,34602.332,1.25,8700,0,8,17069,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,289,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,253.0,0.0,15620.0,15620.0,2.004,7207.0,0.0,140.1,145.0,131.5,188.6,25.3,0.0,1562.0,1562.0,249,10.21,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.269,33.128,241.932,31.094,241.998,35.832,10136.939,9660.475,14005.038,2513.253,2531.688,2520.819,-7.565,2617.463,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:32,140.1,145.0,4.9,17.72,43413.945,10.122,34535.27,1.257,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,251.0,0.0,15620.0,15620.0,2.004,7208.0,2.0,140.1,145.0,131.5,188.6,25.1,0.0,1562.0,1562.0,249,10.21,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.274,33.203,242.094,31.028,242.215,36.159,10126.898,9701.279,14025.796,2513.256,2531.69,2520.822,-7.565,2617.466,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:33,140.1,145.0,4.9,17.75,43487.445,10.135,34580.129,1.258,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,253.0,0.0,15620.0,15620.0,-0.0,7209.0,131072.0,140.1,145.0,131.5,188.6,25.3,0.0,1562.0,1562.0,249,10.22,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.355,33.163,242.04,31.127,242.154,36.372,10140.479,9752.771,14071.438,2513.259,2531.693,2520.824,-7.565,2617.469,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:34,140.1,145.0,4.9,17.82,43658.941,10.146,34616.777,1.261,0,0,8,17070,8700,97.667,100,0.0,1782.0,0.0,17.82,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,253.0,0.0,15620.0,15620.0,2.004,7206.0,0.0,140.1,145.0,131.5,188.6,25.1,0.0,1562.0,1562.0,249,10.21,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.318,33.259,242.04,31.009,242.174,36.367,10141.761,9767.33,14082.513,2513.262,2531.696,2520.827,-7.565,2617.471,3776.0,0.721,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:35,140.1,145.0,4.9,17.78,43560.949,10.147,34623.258,1.258,8700,0,8,17070,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1886.0,252.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.1,145.0,131.5,188.6,25.2,0.0,1562.0,1562.0,250,10.2,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.33,33.374,242.064,30.964,242.219,36.467,10148.147,9786.96,14100.407,2513.265,2531.699,2520.83,-7.565,2617.474,3776.0,0.72,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:36,140.1,145.0,4.9,17.75,43487.445,10.152,34638.066,1.255,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,2.004,7205.0,0.0,140.1,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,250,10.21,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.354,33.322,242.06,31.057,242.217,36.374,10156.459,9787.755,14107.156,2513.267,2531.702,2520.833,-7.565,2617.477,3776.0,0.72,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:37,140.1,145.0,4.9,17.7,43364.949,10.162,34672.832,1.251,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1885.0,251.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.1,145.0,131.5,188.5,25.1,0.0,1562.0,1562.0,250,10.21,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.369,33.373,242.084,31.092,242.233,36.526,10166.668,9802.239,14124.356,2513.27,2531.705,2520.836,-7.565,2617.479,3776.0,0.72,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:38,140.1,145.0,4.9,17.71,43389.441,10.167,34689.574,1.251,8700,0,8,17069,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,140.1,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,250,10.22,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.361,33.323,242.048,31.049,242.111,36.405,10154.585,9794.008,14110.289,2513.273,2531.707,2520.839,-7.565,2617.482,3776.0,0.72,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:39,140.1,145.0,4.9,17.72,43413.945,10.173,34710.316,1.251,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1885.0,251.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.1,145.0,131.5,188.5,25.3,0.0,1562.0,1562.0,250,10.24,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.243,33.569,241.946,31.104,242.064,36.35,10179.021,9804.506,14135.053,2513.276,2531.71,2520.842,-7.565,2617.485,3776.0,0.72,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:40,140.1,145.0,4.9,17.71,43389.441,10.156,34650.664,1.252,8700,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1885.0,252.0,0.0,15620.0,15620.0,-0.0,7208.0,2.0,140.1,145.0,131.5,188.5,25.2,0.0,1562.0,1562.0,249,10.28,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.271,33.472,241.997,30.965,242.142,36.365,10150.812,9786.92,14102.107,2513.279,2531.713,2520.844,-7.565,2617.488,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:41,140.2,145.0,4.8,17.74,42576.027,10.154,34646.188,1.229,0,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,290,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1401.0,1450.0,1315.0,1885.0,251.0,0.0,15620.0,15620.0,3.697216480145624e+19,7206.0,0.0,140.1,145.0,131.5,188.5,25.1,0.0,1562.0,1562.0,249,10.27,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.323,33.225,242.066,30.923,242.208,36.172,10159.934,9705.404,14052.719,2513.281,2531.716,2520.847,-7.565,2617.49,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T16:04:42,140.2,145.0,4.8,17.75,42600.027,10.16,34665.812,1.229,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1884.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7208.0,2.0,140.2,145.1,131.5,188.4,25.3,0.0,1562.0,1562.0,251,10.27,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.337,33.153,242.032,30.828,242.175,36.353,10166.082,9662.984,14027.686,2513.284,2531.719,2520.85,-7.565,2617.493,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T16:04:43,140.2,145.1,4.9,17.76,43512.082,10.179,34731.059,1.253,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1884.0,252.0,0.0,15620.0,15620.0,2.004,7210.0,8589934592.0,140.2,145.1,131.5,188.4,25.2,0.0,1562.0,1562.0,250,10.26,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.318,33.172,242.029,30.912,242.161,36.21,10180.682,9671.082,14043.948,2513.287,2531.722,2520.853,-7.565,2617.496,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:44,140.2,145.1,4.9,17.73,43438.578,10.177,34722.594,1.251,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7209.0,131072.0,140.2,145.1,131.5,188.4,25.3,0.0,1562.0,1562.0,250,10.25,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.28,33.202,241.996,30.952,242.146,36.275,10177.42,9678.875,14046.763,2513.29,2531.725,2520.855,-7.565,2617.498,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:45,140.2,145.1,4.9,17.73,43438.578,10.175,34716.469,1.251,0,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,289,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1884.0,252.0,0.0,15620.0,15620.0,-2.004,7212.0,3.6893488147419103e+19,140.2,145.1,131.5,188.4,25.2,0.0,1562.0,1562.0,251,10.23,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.271,33.196,241.992,30.901,242.176,36.452,10177.107,9692.303,14056.0,2513.293,2531.727,2520.858,-7.565,2617.501,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T16:04:46,140.2,145.1,4.9,17.76,43512.082,10.215,34854.254,1.248,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1884.0,252.0,0.0,15620.0,15620.0,-2.004,7213.0,2.4178516392292583e+24,140.2,145.1,131.5,188.4,25.2,0.0,1562.0,1562.0,251,10.23,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.326,33.477,241.97,31.108,242.048,36.378,10210.813,9763.423,14129.784,2513.296,2531.73,2520.861,-7.565,2617.504,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.434
2025-10-20T16:04:47,140.2,145.1,4.9,17.76,43512.082,10.213,34847.062,1.249,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1883.0,252.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.2,145.1,131.5,188.3,25.2,0.0,1562.0,1562.0,250,10.22,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.251,33.604,242.047,31.081,242.207,36.66,10232.7,9786.537,14161.149,2513.299,2531.733,2520.864,-7.565,2617.507,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:48,140.2,145.1,4.9,17.74,43463.082,10.252,34980.762,1.242,0,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1883.0,251.0,0.0,15620.0,15620.0,2.004,7215.0,1.0384593717069655e+34,140.2,145.1,131.5,188.3,25.1,0.0,1562.0,1562.0,250,10.21,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.314,33.596,242.004,31.34,242.161,36.602,10262.162,9828.579,14211.582,2513.302,2531.736,2520.867,-7.565,2617.509,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:49,140.2,145.1,4.9,17.75,43487.578,10.257,34996.18,1.243,8700,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1883.0,252.0,0.0,15620.0,15620.0,-2.004,7212.0,3.6893488147419103e+19,140.2,145.1,131.5,188.3,25.2,0.0,1562.0,1562.0,249,10.23,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.274,33.528,241.953,31.295,242.099,36.711,10255.591,9813.572,14196.371,2513.304,2531.739,2520.87,-7.565,2617.512,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:50,140.2,145.1,4.9,17.75,43487.578,10.259,35002.57,1.242,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1451.0,1315.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.2,145.1,131.5,188.2,25.3,0.0,1562.0,1562.0,249,10.22,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.247,33.488,241.993,31.288,242.149,36.664,10265.571,9801.295,14195.229,2513.307,2531.741,2520.873,-7.565,2617.515,3776.0,0.723,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:51,140.2,145.2,5.0,17.73,44324.996,10.279,35070.922,1.264,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,289,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7211.0,562949953421312.0,140.2,145.2,131.5,188.2,25.3,0.0,1562.0,1562.0,249,10.23,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.275,33.459,242.014,31.312,242.146,36.646,10280.787,9778.951,14190.884,2513.31,2531.744,2520.875,-7.565,2617.517,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:52,140.3,145.2,4.9,17.75,43487.445,10.273,35051.773,1.241,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7211.0,562949953421312.0,140.3,145.2,131.5,188.2,25.2,0.0,1562.0,1562.0,250,10.25,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.241,33.494,241.967,31.273,242.117,36.688,10275.767,9783.127,14189.781,2513.313,2531.747,2520.878,-7.565,2617.52,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:53,140.3,145.2,4.9,17.76,43511.949,10.274,35053.875,1.241,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1402.0,1452.0,1315.0,1882.0,252.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.2,145.2,131.5,188.2,25.2,0.0,1562.0,1562.0,250,10.24,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,33.489,241.953,31.312,242.096,36.603,10263.568,9796.697,14190.615,2513.316,2531.75,2520.881,-7.565,2617.523,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:54,140.3,145.2,4.9,17.71,43389.441,10.281,35078.758,1.237,8700,0,8,17069,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,140.3,145.2,131.5,188.2,25.3,0.0,1562.0,1562.0,249,10.25,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.241,33.642,241.936,31.227,242.066,36.697,10279.131,9794.268,14200.318,2513.319,2531.753,2520.884,-7.565,2617.525,3776.0,0.724,0,-21.053,249,0.0,498,143.333,11.833
2025-10-20T16:04:55,140.3,145.2,4.9,17.7,43364.949,10.26,35005.574,1.239,0,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1315.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7212.0,3.6893488147419103e+19,140.3,145.2,131.5,188.2,25.3,0.0,1562.0,1562.0,250,10.25,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.308,33.56,242.082,31.216,242.254,36.734,10266.089,9813.791,14204.226,2513.322,2531.756,2520.887,-7.565,2617.528,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.134
2025-10-20T16:04:56,140.3,145.2,4.9,17.65,43242.445,10.269,35036.527,1.234,0,0,8,17068,8700,97.5,100,0.0,1765.0,0.0,17.65,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1882.0,252.0,0.0,15620.0,15620.0,2.004,7214.0,1.5845632502852868e+29,140.3,145.2,131.6,188.2,25.2,0.0,1562.0,1562.0,250,10.26,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.406,33.555,242.062,31.245,242.198,36.972,10272.987,9840.425,14227.429,2513.324,2531.759,2520.89,-7.565,2617.531,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T16:04:57,140.3,145.2,4.9,17.65,43242.445,10.287,35097.906,1.232,0,0,8,17068,8700,97.667,100,0.0,1765.0,0.0,17.65,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1882.0,252.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.3,145.2,131.6,188.2,25.2,0.0,1562.0,1562.0,251,10.28,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.356,33.559,242.032,31.432,242.196,36.885,10299.721,9864.25,14263.179,2513.327,2531.761,2520.893,-7.565,2617.534,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T16:04:58,140.3,145.2,4.9,17.69,43340.445,10.307,35166.629,1.232,8700,0,8,17069,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1881.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7216.0,-0.0,140.3,145.2,131.6,188.1,25.2,0.0,1562.0,1562.0,251,10.27,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.368,33.528,242.051,31.537,242.227,37.079,10309.041,9881.413,14282.166,2513.33,2531.764,2520.896,-7.565,2617.537,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T16:04:59,140.3,145.2,4.9,17.68,43315.949,10.296,35129.586,1.233,8700,0,8,17069,8700,97.667,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,288,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.3,145.2,131.6,188.1,25.3,0.0,1562.0,1562.0,250,10.25,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.402,33.465,242.093,31.392,242.303,36.938,10288.799,9870.701,14259.809,2513.333,2531.767,2520.898,-7.565,2617.539,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T16:05:00,140.3,145.2,4.9,17.71,43389.441,10.288,35100.992,1.236,0,0,8,17069,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1452.0,1316.0,1881.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7216.0,-0.0,140.3,145.2,131.6,188.1,25.3,0.0,1562.0,1562.0,250,10.27,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.452,33.515,242.07,31.566,242.238,36.884,10295.783,9888.064,14276.799,2513.336,2531.77,2520.901,-7.565,2617.542,3776.0,0.722,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T16:05:01,140.3,145.3,5.0,17.73,44324.996,10.316,35198.188,1.259,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,287,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1881.0,252.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.3,145.3,131.6,188.1,25.2,0.0,1562.0,1562.0,251,10.28,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.397,33.575,241.989,31.347,242.114,36.605,10295.495,9814.994,14226.117,2513.339,2531.773,2520.904,-7.565,2617.545,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T16:05:02,140.3,145.3,5.0,17.72,44300.0,10.293,35118.344,1.261,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,287,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1881.0,252.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.3,145.3,131.6,188.1,25.2,0.0,1562.0,1562.0,251,10.32,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.338,33.633,242.042,31.324,242.271,36.723,10303.747,9800.699,14222.608,2513.342,2531.776,2520.907,-7.565,2617.548,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T16:05:03,140.3,145.3,5.0,17.71,44274.996,10.313,35189.34,1.258,8700,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,287,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1880.0,253.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,140.3,145.3,131.6,188.0,25.2,0.0,1562.0,1562.0,251,10.29,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.44,33.553,242.055,31.356,242.28,36.908,10321.975,9806.579,14239.727,2513.344,2531.779,2520.91,-7.565,2617.55,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.334
2025-10-20T16:05:04,140.3,145.3,5.0,17.76,44400.0,10.315,35195.516,1.262,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1880.0,252.0,0.0,15620.0,15620.0,-2.004,7214.0,1.5845632502852868e+29,140.3,145.3,131.6,188.0,25.2,0.0,1562.0,1562.0,250,10.3,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.427,33.588,242.051,31.224,242.288,36.866,10311.895,9812.162,14236.028,2513.347,2531.782,2520.913,-7.565,2617.553,3776.0,0.724,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T16:05:05,140.3,145.3,5.0,17.81,44524.996,10.32,35212.691,1.264,0,0,8,17074,8700,97.667,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1879.0,252.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.3,145.3,131.6,187.9,25.2,0.0,1562.0,1562.0,250,10.28,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.435,33.738,242.069,31.428,242.291,37.068,10315.731,9896.524,14297.387,2513.35,2531.784,2520.916,-7.565,2617.556,3776.0,0.723,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T16:05:06,140.3,145.3,5.0,17.8,44500.0,10.315,35193.207,1.264,8700,0,8,17074,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1879.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.3,145.3,131.6,187.9,25.2,0.0,1562.0,1562.0,252,10.29,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.418,33.837,242.053,31.434,242.259,37.189,10318.525,9945.824,14333.376,2513.353,2531.787,2520.918,-7.565,2617.558,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.634
2025-10-20T16:05:07,140.3,145.3,5.0,17.79,44475.004,10.316,35199.395,1.264,0,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1879.0,252.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7212.0,3.6893488147419103e+19,140.3,145.3,131.6,187.9,25.2,0.0,1562.0,1562.0,250,10.31,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.397,33.826,242.059,31.412,242.267,37.117,10311.237,9950.885,14331.865,2513.356,2531.79,2520.921,-7.565,2617.561,3776.0,0.72,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T16:05:08,140.3,145.3,5.0,17.75,44375.0,10.31,35177.805,1.261,0,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1316.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7215.0,1.0384593717069655e+34,140.3,145.3,131.6,187.8,25.3,0.0,1562.0,1562.0,250,10.28,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.403,33.816,242.056,31.19,242.236,37.11,10303.345,9903.791,14293.331,2513.359,2531.793,2520.924,-7.565,2617.564,3776.0,0.721,0,-21.053,250,0.0,500,143.634,12.034
2025-10-20T16:05:09,140.3,145.3,5.0,17.73,44324.996,10.322,35218.699,1.259,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1453.0,1317.0,1878.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7214.0,1.5845632502852868e+29,140.3,145.3,131.7,187.8,25.4,0.0,1562.0,1562.0,250,10.31,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.361,34.068,241.955,31.403,242.118,36.866,10321.438,9946.421,14335.821,2513.361,2531.796,2520.927,-7.565,2617.567,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:10,140.3,145.4,5.1,17.73,45211.418,10.3,35145.07,1.286,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1878.0,253.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,140.3,145.4,131.7,187.8,25.3,0.0,1562.0,1562.0,251,10.29,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.341,33.748,242.036,31.223,242.245,37.059,10307.222,9860.104,14265.963,2513.365,2531.799,2520.93,-7.565,2617.569,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:11,140.3,145.4,5.1,17.75,45262.422,10.306,35165.188,1.287,8700,0,8,17077,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1877.0,253.0,0.0,15620.0,15620.0,-0.0,7214.0,1.5845632502852868e+29,140.3,145.4,131.7,187.7,25.3,0.0,1562.0,1562.0,251,10.29,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.394,33.66,242.025,31.13,242.211,36.97,10306.64,9834.857,14247.988,2513.367,2531.802,2520.933,-7.565,2617.572,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:12,140.3,145.4,5.1,17.76,45287.918,10.323,35221.07,1.286,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1877.0,252.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.3,145.4,131.7,187.7,25.2,0.0,1562.0,1562.0,251,10.29,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.342,33.743,241.996,31.249,242.207,37.068,10328.432,9851.275,14275.197,2513.37,2531.804,2520.936,-7.565,2617.575,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:13,140.3,145.4,5.1,17.76,45287.918,10.335,35263.18,1.284,8700,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,10,65476,278,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1876.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.3,145.4,131.7,187.6,25.2,0.0,1562.0,1562.0,250,10.27,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.375,33.807,242.052,31.173,242.251,36.873,10330.305,9841.24,14269.361,2513.373,2531.807,2520.938,-7.565,2617.578,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T16:05:14,140.3,145.4,5.1,17.73,45211.418,10.323,35223.73,1.284,0,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7213.0,2.4178516392292583e+24,140.3,145.4,131.7,187.6,25.3,0.0,1562.0,1562.0,250,10.25,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.409,33.746,242.061,31.326,242.23,36.874,10322.213,9848.741,14268.994,2513.376,2531.81,2520.941,-7.565,2617.58,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:15,140.3,145.4,5.1,17.73,45211.418,10.321,35215.031,1.284,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,277,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1454.0,1317.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7214.0,1.5845632502852868e+29,140.3,145.4,131.7,187.6,25.3,0.0,1562.0,1562.0,251,10.24,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.38,33.679,242.019,31.257,242.167,36.955,10323.511,9824.299,14253.127,2513.379,2531.813,2520.944,-7.565,2617.583,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:16,140.4,145.4,5.0,17.72,44300.0,10.319,35207.723,1.258,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,274,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1876.0,253.0,0.0,15620.0,15620.0,-2.004,7216.0,-0.0,140.4,145.4,131.7,187.6,25.3,0.0,1562.0,1562.0,250,10.23,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.333,33.76,241.973,31.282,242.036,36.599,10301.415,9834.938,14244.251,2513.382,2531.816,2520.947,-7.565,2617.586,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T16:05:17,140.4,145.4,5.0,17.71,44274.996,10.3,35142.527,1.26,0,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1875.0,252.0,0.0,15620.0,15620.0,2.004,7218.0,-0.0,140.4,145.4,131.7,187.5,25.2,0.0,1562.0,1562.0,250,10.26,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.187,33.853,241.879,31.353,242.059,36.882,10310.145,9845.52,14258.01,2513.385,2531.819,2520.95,-7.565,2617.588,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T16:05:18,140.4,145.4,5.0,17.69,44225.004,10.293,35121.043,1.259,8700,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,274,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1874.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.4,145.4,131.7,187.4,25.3,0.0,1562.0,1562.0,250,10.27,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.322,33.666,242.043,31.272,242.226,36.7,10288.566,9837.154,14236.506,2513.387,2531.822,2520.953,-7.565,2617.591,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T16:05:19,140.4,145.4,5.0,17.71,44274.996,10.285,35093.852,1.262,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,274,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1317.0,1874.0,254.0,0.0,15620.0,15620.0,-0.0,7216.0,-0.0,140.4,145.4,131.7,187.4,25.2,0.0,1562.0,1562.0,251,10.28,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.388,33.585,242.001,31.328,242.113,36.92,10289.068,9832.73,14234.1,2513.39,2531.824,2520.956,-7.565,2617.594,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:20,140.4,145.4,5.0,17.7,44250.0,10.293,35118.598,1.26,8700,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,274,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,2.004,7216.0,-0.0,140.4,145.5,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.26,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,33.6,241.919,31.198,242.047,36.748,10291.32,9804.964,14216.294,2513.393,2531.827,2520.958,-7.565,2617.597,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:21,140.4,145.5,5.1,17.71,45160.555,10.286,35097.211,1.287,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,-2.004,7216.0,-0.0,140.4,145.5,131.7,187.3,25.3,0.0,1562.0,1562.0,251,10.3,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.244,33.608,241.935,31.281,242.143,36.533,10279.764,9798.562,14203.331,2513.396,2531.83,2520.961,-7.565,2617.6,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:22,140.4,145.5,5.1,17.73,45211.551,10.262,35014.969,1.291,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,274,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1873.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7218.0,-0.0,140.4,145.5,131.7,187.3,25.3,0.0,1562.0,1562.0,252,10.31,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.371,33.381,242.039,31.093,242.177,36.695,10263.414,9733.181,14146.782,2513.399,2531.833,2520.964,-7.565,2617.602,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.534
2025-10-20T16:05:23,140.4,145.5,5.1,17.74,45237.055,10.27,35040.105,1.291,8700,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1873.0,252.0,0.0,15620.0,15620.0,-2.004,7216.0,-0.0,140.4,145.5,131.7,187.3,25.2,0.0,1562.0,1562.0,251,10.3,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.332,33.44,241.967,31.28,242.1,36.566,10271.273,9773.126,14179.77,2513.402,2531.836,2520.967,-7.565,2617.605,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:24,140.4,145.5,5.1,17.75,45262.555,10.28,35073.992,1.29,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1317.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.3,145.5,131.7,187.3,25.2,0.0,1562.0,1562.0,251,10.33,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.282,33.485,241.866,31.246,241.901,36.495,10265.642,9750.688,14160.623,2513.404,2531.839,2520.97,-7.565,2617.608,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:25,140.4,145.5,5.1,17.74,45237.055,10.245,34954.594,1.294,8700,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,273,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1872.0,254.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.4,145.5,131.7,187.2,25.4,0.0,1562.0,1562.0,252,10.32,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.161,33.546,241.948,31.214,242.117,36.553,10255.61,9771.247,14167.035,2513.407,2531.842,2520.973,-7.565,2617.61,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.534
