TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:05:26,140.4,145.5,5.1,17.73,45211.551,10.264,35019.938,1.291,0,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1872.0,254.0,0.0,15620.0,15620.0,-2.004,7218.0,-0.0,140.4,145.5,131.7,187.2,25.4,0.0,1562.0,1562.0,252,10.3,72.18,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.315,33.503,241.995,31.371,242.161,36.714,10265.605,9812.887,14203.181,2513.41,2531.844,2520.976,-7.565,2617.613,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T16:05:27,140.4,145.6,5.2,17.76,46176.109,10.259,35003.016,1.319,8700,0,8,17080,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1403.0,1455.0,1317.0,1872.0,252.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,140.3,145.5,131.7,187.2,25.2,0.0,1562.0,1562.0,250,10.29,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.365,33.438,242.045,31.173,242.182,36.766,10255.108,9795.246,14183.587,2513.413,2531.847,2520.979,-7.565,2617.616,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.934
2025-10-20T16:05:28,140.4,145.5,5.1,17.73,45211.551,10.265,35023.992,1.291,8700,0,8,17076,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,269,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1317.0,1871.0,253.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,140.4,145.5,131.7,187.1,25.3,0.0,1562.0,1562.0,251,10.29,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.34,33.553,242.001,31.351,242.163,36.672,10273.733,9829.102,14220.062,2513.416,2531.85,2520.981,-7.565,2617.618,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.234
2025-10-20T16:05:29,140.4,145.5,5.1,17.8,45390.055,10.272,35047.094,1.295,0,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1870.0,252.0,0.0,15620.0,15620.0,-0.0,7215.0,1.0384593717069655e+34,140.4,145.5,131.8,187.0,25.2,0.0,1562.0,1562.0,251,10.28,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.366,33.357,242.038,31.143,242.195,36.598,10267.748,9738.709,14153.554,2513.419,2531.853,2520.984,-7.565,2617.621,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:30,140.4,145.5,5.1,17.74,45237.055,10.263,35016.816,1.292,8700,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,269,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1870.0,253.0,0.0,15620.0,15620.0,0.0,7216.0,-0.0,140.4,145.5,131.8,187.0,25.3,0.0,1562.0,1562.0,251,10.32,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.387,33.436,242.037,31.074,242.196,36.569,10263.509,9735.607,14148.146,2513.422,2531.856,2520.987,-7.565,2617.624,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:31,140.4,145.6,5.2,17.71,46046.105,10.272,35047.504,1.314,0,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,-2.004,7216.0,-0.0,140.4,145.5,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.3,72.16,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.365,33.32,241.977,31.147,242.062,36.667,10268.435,9721.912,14142.727,2513.424,2531.859,2520.99,-7.565,2617.627,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:32,140.3,145.5,5.2,17.71,46045.973,10.284,35087.527,1.312,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,268,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1869.0,252.0,0.0,15620.0,15620.0,-2.004,7217.0,-0.0,140.4,145.5,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.3,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.257,33.544,241.953,31.074,242.131,36.667,10289.421,9738.893,14169.54,2513.427,2531.862,2520.993,-7.565,2617.629,3776.0,0.726,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:33,140.4,145.6,5.2,17.77,46202.109,10.277,35063.664,1.318,0,0,8,17080,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1869.0,253.0,0.0,15620.0,15620.0,-2.004,7215.0,1.0384593717069655e+34,140.4,145.6,131.8,186.9,25.3,0.0,1562.0,1562.0,251,10.3,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.361,33.552,242.047,31.15,242.22,36.881,10273.365,9802.836,14201.8,2513.43,2531.864,2520.996,-7.565,2617.632,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:34,140.4,145.5,5.1,17.75,45262.555,10.275,35057.508,1.291,8700,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,11,2,10,65476,268,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1318.0,1868.0,253.0,0.0,15620.0,15620.0,-0.0,7217.0,-0.0,140.4,145.5,131.8,186.8,25.3,0.0,1562.0,1562.0,251,10.29,72.17,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.358,33.571,242.009,31.281,242.176,36.844,10272.312,9849.914,14233.691,2513.433,2531.867,2520.998,-7.565,2617.635,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:35,140.4,145.6,5.2,17.73,46098.105,10.271,35043.074,1.315,0,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,267,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1867.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7215.0,1.0384593717069655e+34,140.4,145.6,131.8,186.7,25.4,0.0,1562.0,1562.0,251,10.27,72.15,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.35,33.703,242.039,31.3,242.24,36.802,10265.626,9881.643,14250.851,2513.436,2531.87,2521.001,-7.565,2617.637,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:36,140.4,145.6,5.2,17.74,46124.105,10.267,35030.371,1.317,0,0,8,17080,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1867.0,254.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.4,145.6,131.8,186.7,25.4,0.0,1562.0,1562.0,251,10.29,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.423,33.59,242.056,31.322,242.201,36.798,10269.807,9855.615,14235.969,2513.439,2531.873,2521.004,-7.565,2617.64,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:37,140.4,145.6,5.2,17.75,46150.109,10.258,35001.895,1.319,8700,0,8,17080,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1867.0,253.0,0.0,15620.0,15620.0,-0.0,7208.0,2.0,140.4,145.6,131.8,186.7,25.2,0.0,1562.0,1562.0,249,10.28,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.366,33.555,242.008,31.33,242.16,36.658,10261.346,9840.777,14219.258,2513.442,2531.876,2521.007,-7.565,2617.643,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T16:05:38,140.4,145.6,5.2,17.79,46254.113,10.258,35001.062,1.322,0,0,8,17081,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1866.0,253.0,0.0,15620.0,15620.0,0.0,7210.0,8589934592.0,140.4,145.6,131.8,186.6,25.3,0.0,1562.0,1562.0,249,10.32,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.349,33.496,242.024,31.343,242.171,36.637,10252.767,9824.181,14201.602,2513.444,2531.879,2521.01,-7.565,2617.646,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.533
2025-10-20T16:05:39,140.4,145.6,5.2,17.79,46254.113,10.238,34931.02,1.324,8700,0,8,17081,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,1,10,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1865.0,253.0,0.0,15620.0,15620.0,-0.0,7212.0,3.6893488147419103e+19,140.4,145.6,131.8,186.5,25.3,0.0,1562.0,1562.0,251,10.29,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.314,33.296,241.899,31.304,241.966,36.353,10224.115,9764.168,14139.755,2513.447,2531.882,2521.013,-7.565,2617.648,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:40,140.4,145.6,5.2,17.76,46176.109,10.216,34857.715,1.325,8700,0,8,17080,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,270,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1865.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.4,145.6,131.8,186.5,25.3,0.0,1562.0,1562.0,251,10.27,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,33.414,241.954,31.296,242.137,36.733,10235.24,9787.566,14163.773,2513.45,2531.884,2521.016,-7.565,2617.651,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:41,140.4,145.6,5.2,17.73,46098.105,10.237,34927.438,1.32,0,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1864.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7212.0,3.6893488147419103e+19,140.4,145.6,131.8,186.4,25.4,0.0,1562.0,1562.0,251,10.31,72.12,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.304,33.218,241.985,31.206,242.174,36.751,10238.271,9772.43,14155.452,2513.453,2531.887,2521.018,-7.565,2617.654,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:42,140.4,145.6,5.2,17.72,46072.105,10.232,34910.801,1.32,8700,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,270,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1864.0,253.0,0.0,15620.0,15620.0,-0.0,7213.0,2.4178516392292583e+24,140.4,145.6,131.8,186.4,25.3,0.0,1562.0,1562.0,251,10.29,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.321,33.299,242.001,31.286,242.176,36.636,10221.282,9814.061,14171.776,2513.456,2531.89,2521.021,-7.565,2617.656,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:05:43,140.4,145.6,5.2,17.71,46046.105,10.214,34848.656,1.321,0,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,267,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1864.0,252.0,0.0,15620.0,15620.0,3.697216480145624e+19,7213.0,2.4178516392292583e+24,140.4,145.6,131.8,186.4,25.2,0.0,1562.0,1562.0,251,10.27,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.28,33.234,241.94,31.334,242.085,36.732,10214.93,9809.508,14164.182,2513.458,2531.893,2521.024,-7.565,2617.659,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T16:05:44,140.4,145.6,5.2,17.69,45994.109,10.224,34884.324,1.318,8700,0,8,17079,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,267,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1864.0,253.0,0.0,15620.0,15620.0,2.004,7214.0,1.5845632502852868e+29,140.4,145.6,131.8,186.4,25.3,0.0,1562.0,1562.0,252,10.26,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.178,33.201,241.863,31.291,242.074,36.416,10224.791,9756.017,14134.447,2513.461,2531.896,2521.027,-7.565,2617.662,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T16:05:45,140.4,145.6,5.2,17.69,45994.109,10.217,34860.684,1.319,0,0,8,17079,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1864.0,254.0,0.0,15620.0,15620.0,2.004,7213.0,2.4178516392292583e+24,140.4,145.6,131.8,186.4,25.4,0.0,1562.0,1562.0,252,10.26,72.13,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.236,33.162,241.94,31.11,242.135,36.331,10208.309,9694.087,14079.52,2513.464,2531.899,2521.03,-7.565,2617.665,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T16:05:46,140.4,145.6,5.2,17.72,46072.105,10.206,34824.336,1.323,8700,0,8,17080,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1864.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7214.0,1.5845632502852868e+29,140.4,145.6,131.8,186.4,25.3,0.0,1562.0,1562.0,250,10.27,72.14,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.27,33.11,241.945,31.156,242.063,36.124,10202.234,9668.045,14057.371,2513.467,2531.901,2521.033,-7.565,2617.667,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:05:47,140.4,145.6,5.2,17.72,46072.105,10.218,34864.281,1.321,0,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7211.0,562949953421312.0,140.4,145.6,131.8,186.3,25.3,0.0,1562.0,1562.0,250,10.31,72.11,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.163,33.27,241.8,31.206,241.935,36.209,10219.662,9669.387,14071.14,2513.47,2531.904,2521.035,-7.565,2617.67,3776.0,0.726,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:05:48,140.4,145.6,5.2,17.72,46072.105,10.187,34756.852,1.326,0,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,266,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1863.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7210.0,8589934592.0,140.4,145.6,131.8,186.3,25.4,0.0,1562.0,1562.0,250,10.31,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.158,33.064,241.945,30.972,242.182,36.502,10187.466,9662.9,14043.313,2513.473,2531.907,2521.038,-7.565,2617.673,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:05:49,140.4,145.6,5.2,17.73,46098.105,10.197,34793.688,1.325,8700,0,8,17080,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,265,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1863.0,253.0,0.0,15620.0,15620.0,-0.0,7210.0,8589934592.0,140.4,145.6,131.8,186.3,25.3,0.0,1562.0,1562.0,252,10.29,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.342,33.197,242.053,30.947,242.248,36.55,10194.246,9722.484,14089.302,2513.476,2531.91,2521.041,-7.565,2617.676,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T16:05:50,140.4,145.6,5.2,17.78,46228.109,10.205,34820.539,1.328,0,0,8,17080,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1862.0,254.0,0.0,15620.0,15620.0,0.0,7208.0,2.0,140.4,145.6,131.9,186.2,25.4,0.0,1562.0,1562.0,252,10.32,72.08,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.374,33.404,242.042,30.902,242.196,36.559,10200.758,9754.322,14115.468,2513.479,2531.913,2521.044,-7.565,2617.678,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T16:05:51,140.4,145.6,5.2,17.75,46150.109,10.193,34779.633,1.327,8700,0,8,17080,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,265,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1318.0,1862.0,253.0,0.0,15620.0,15620.0,-2.004,7210.0,8589934592.0,140.4,145.6,131.8,186.2,25.3,0.0,1562.0,1562.0,251,10.3,72.1,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.313,33.248,241.975,31.16,242.135,36.609,10207.19,9768.349,14130.171,2513.481,2531.916,2521.047,-7.565,2617.681,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:05:52,140.4,145.6,5.2,17.72,46072.105,10.219,34867.043,1.321,0,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1861.0,253.0,0.0,15620.0,15620.0,-0.0,7209.0,131072.0,140.4,145.6,131.9,186.1,25.3,0.0,1562.0,1562.0,251,10.28,72.09,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.301,33.215,242.0,31.219,242.157,36.693,10223.847,9770.477,14143.643,2513.484,2531.918,2521.05,-7.565,2617.683,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:05:53,140.4,145.6,5.2,17.74,46124.105,10.218,34862.395,1.323,8700,0,8,17080,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1860.0,253.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.4,145.6,131.9,186.0,25.3,0.0,1562.0,1562.0,251,10.28,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.341,33.221,242.06,31.106,242.223,36.518,10209.069,9759.959,14125.64,2513.487,2531.921,2521.052,-7.565,2617.686,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:05:54,140.4,145.6,5.2,17.71,46046.105,10.212,34841.738,1.322,8700,0,8,17080,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1860.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.4,145.6,131.9,186.0,25.3,0.0,1562.0,1562.0,252,10.27,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.379,33.248,241.979,31.136,242.027,36.066,10190.165,9721.217,14085.217,2513.49,2531.924,2521.055,-7.565,2617.689,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T16:05:55,140.4,145.6,5.2,17.75,46150.109,10.177,34725.461,1.329,0,0,8,17080,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1859.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7203.0,0.0,140.4,145.6,131.9,186.0,25.3,0.0,1562.0,1562.0,252,10.27,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.255,33.28,242.031,31.053,242.197,36.241,10185.379,9689.99,14060.273,2513.492,2531.927,2521.058,-7.565,2617.692,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T16:05:56,140.4,145.6,5.2,17.76,46176.109,10.174,34712.535,1.33,8700,0,8,17080,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,264,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1859.0,253.0,0.0,15620.0,15620.0,-0.0,7205.0,0.0,140.4,145.6,131.9,185.9,25.3,0.0,1562.0,1562.0,251,10.28,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.383,33.161,242.06,30.938,242.207,36.286,10167.643,9688.007,14046.385,2513.495,2531.93,2521.061,-7.565,2617.695,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:05:57,140.4,145.6,5.2,17.74,46124.105,10.163,34677.176,1.33,0,0,8,17080,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1859.0,253.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.4,145.6,131.9,185.9,25.3,0.0,1562.0,1562.0,251,10.28,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.37,33.142,242.049,30.763,242.202,36.386,10161.852,9669.258,14028.948,2513.498,2531.932,2521.064,-7.565,2617.697,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:05:58,140.4,145.6,5.2,17.74,46124.105,10.167,34688.965,1.33,8700,0,8,17080,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1858.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7207.0,0.0,140.4,145.6,131.9,185.8,25.3,0.0,1562.0,1562.0,251,10.27,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.355,33.199,242.051,30.853,242.243,36.315,10170.119,9694.116,14052.072,2513.501,2531.936,2521.066,-7.565,2617.7,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:05:59,140.4,145.6,5.2,17.72,46072.105,10.171,34703.801,1.328,0,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1858.0,253.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7206.0,0.0,140.4,145.6,131.9,185.8,25.3,0.0,1562.0,1562.0,251,10.31,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.407,33.25,242.08,30.877,242.262,36.526,10169.219,9726.997,14074.2,2513.504,2531.938,2521.069,-7.565,2617.702,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:06:00,140.4,145.6,5.2,17.72,46072.105,10.156,34653.328,1.33,8700,0,8,17080,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1857.0,252.0,0.0,15620.0,15620.0,0.0,7204.0,0.0,140.4,145.6,131.9,185.7,25.2,0.0,1562.0,1562.0,251,10.32,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.428,33.197,242.087,30.758,242.245,36.464,10149.45,9728.633,14060.979,2513.507,2531.941,2521.072,-7.565,2617.705,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:06:01,140.4,145.6,5.2,17.72,46072.105,10.157,34656.891,1.329,8700,0,8,17080,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1456.0,1319.0,1857.0,254.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.4,145.6,131.9,185.7,25.4,0.0,1562.0,1562.0,250,10.29,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.391,33.258,242.029,30.817,242.16,36.304,10150.166,9724.414,14058.722,2513.509,2531.944,2521.075,-7.565,2617.708,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:02,140.5,145.6,5.1,17.69,45109.555,10.154,34643.797,1.302,0,0,8,17076,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1857.0,253.0,0.0,15620.0,15620.0,-0.0,7204.0,0.0,140.4,145.5,132.0,185.7,25.3,0.0,1562.0,1562.0,250,10.28,72.04,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.344,33.322,241.979,30.789,242.094,36.192,10152.756,9697.148,14041.534,2513.512,2531.947,2521.078,-7.565,2617.711,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:03,140.5,145.5,5.0,17.7,44250.0,10.124,34542.801,1.281,8700,0,8,17073,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,260,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1856.0,253.0,0.0,15620.0,15620.0,-0.0,7206.0,0.0,140.5,145.5,132.0,185.6,25.3,0.0,1562.0,1562.0,250,10.29,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.353,33.179,242.086,30.857,242.253,36.354,10132.177,9716.107,14039.805,2513.515,2531.949,2521.081,-7.565,2617.713,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:04,140.5,145.5,5.0,17.71,44274.996,10.129,34561.59,1.281,0,0,8,17073,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1856.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.5,145.5,132.0,185.6,25.4,0.0,1562.0,1562.0,250,10.27,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.407,33.051,242.059,30.629,242.232,36.461,10119.238,9685.0,14009.074,2513.518,2531.952,2521.083,-7.565,2617.716,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:05,140.5,145.6,5.1,17.74,45237.055,10.125,34546.258,1.309,8700,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1319.0,1856.0,254.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.5,131.9,185.6,25.4,0.0,1562.0,1562.0,250,10.29,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.389,33.139,242.041,30.68,242.218,36.289,10125.297,9698.799,14022.944,2513.521,2531.955,2521.086,-7.565,2617.719,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:06:06,140.5,145.5,5.0,17.72,44300.0,10.122,34535.949,1.283,8700,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,1,9,65476,258,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1856.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.5,145.5,132.0,185.6,25.4,0.0,1562.0,1562.0,249,10.27,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.389,33.164,242.057,30.613,242.248,36.389,10117.866,9692.257,14013.041,2513.523,2531.958,2521.089,-7.565,2617.721,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:06:07,140.5,145.5,5.0,17.74,44350.0,10.114,34509.137,1.285,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,2.004,7203.0,0.0,140.5,145.5,132.0,185.5,25.3,0.0,1562.0,1562.0,249,10.26,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.417,33.125,242.077,30.699,242.254,36.272,10118.229,9701.447,14019.424,2513.526,2531.961,2521.092,-7.565,2617.724,3776.0,0.722,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:06:08,140.5,145.5,5.0,17.75,44375.0,10.115,34513.203,1.286,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.5,145.5,132.0,185.5,25.3,0.0,1562.0,1562.0,250,10.25,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.407,33.105,242.063,30.752,242.245,36.333,10110.39,9709.023,14019.424,2513.529,2531.963,2521.095,-7.565,2617.727,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:09,140.5,145.5,5.0,17.77,44425.004,10.108,34488.324,1.288,0,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.5,145.5,132.0,185.5,25.3,0.0,1562.0,1562.0,250,10.24,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.393,33.009,241.995,30.49,242.086,36.018,10094.836,9620.708,13946.971,2513.532,2531.966,2521.097,-7.565,2617.729,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:10,140.5,145.5,5.0,17.76,44400.0,10.107,34484.371,1.288,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,0.0,7201.0,0.0,140.5,145.5,132.0,185.5,25.3,0.0,1562.0,1562.0,250,10.25,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.277,33.159,241.935,30.631,242.091,36.056,10121.092,9619.152,13964.983,2513.535,2531.969,2521.1,-7.565,2617.732,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:11,140.5,145.5,5.0,17.72,44300.0,10.101,34464.445,1.285,0,0,8,17073,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,254.0,0.0,15620.0,15620.0,-0.0,7200.0,0.0,140.5,145.5,132.0,185.5,25.4,0.0,1562.0,1562.0,250,10.28,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,32.89,241.871,30.518,242.033,36.148,10098.5,9575.738,13918.537,2513.538,2531.972,2521.103,-7.565,2617.735,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:12,140.5,145.5,5.0,17.69,44225.004,10.1,34461.746,1.283,8700,0,8,17072,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,262,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.5,132.0,185.5,25.3,0.0,1562.0,1562.0,250,10.29,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.254,32.89,241.924,30.546,242.112,35.959,10094.25,9578.338,13917.465,2513.54,2531.975,2521.106,-7.565,2617.738,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:13,140.5,145.5,5.0,17.73,44324.996,10.093,34437.527,1.287,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7205.0,0.0,140.5,145.5,132.0,185.5,25.3,0.0,1562.0,1562.0,252,10.27,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.296,32.966,241.904,30.569,242.066,36.302,10093.122,9614.445,13941.762,2513.543,2531.978,2521.109,-7.565,2617.74,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:06:14,140.5,145.5,5.0,17.73,44324.996,10.083,34403.473,1.288,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1855.0,254.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.5,132.0,185.5,25.4,0.0,1562.0,1562.0,252,10.29,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.28,33.053,241.929,30.465,242.11,36.196,10079.293,9651.492,13956.873,2513.546,2531.98,2521.112,-7.565,2617.743,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:06:15,140.5,145.5,5.0,17.73,44324.996,10.078,34385.004,1.289,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,259,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1854.0,253.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.5,132.0,185.4,25.3,0.0,1562.0,1562.0,250,10.29,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.315,33.071,241.937,30.613,242.128,36.241,10074.108,9685.975,13977.132,2513.549,2531.983,2521.114,-7.565,2617.745,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:16,140.5,145.5,5.0,17.74,44350.0,10.071,34362.395,1.291,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1854.0,252.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.5,145.5,132.0,185.4,25.2,0.0,1562.0,1562.0,251,10.29,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.36,33.028,241.994,30.477,242.173,36.134,10064.207,9657.875,13950.549,2513.552,2531.986,2521.117,-7.565,2617.748,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:17,140.5,145.5,5.0,17.75,44375.0,10.057,34313.41,1.293,0,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1854.0,253.0,0.0,15620.0,15620.0,-0.0,7202.0,0.0,140.5,145.5,132.0,185.4,25.3,0.0,1562.0,1562.0,251,10.28,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.371,32.973,241.908,30.681,241.97,35.916,10050.695,9661.1,13943.182,2513.554,2531.989,2521.12,-7.565,2617.751,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:18,140.5,145.5,5.0,17.76,44400.0,10.03,34223.219,1.297,8700,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,2.004,7202.0,0.0,140.5,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,251,10.26,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.209,32.833,241.91,30.447,242.086,35.987,10032.617,9588.186,13879.606,2513.557,2531.991,2521.123,-7.565,2617.753,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:19,140.5,145.5,5.0,17.78,44450.0,10.017,34177.719,1.301,0,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,0.0,7202.0,0.0,140.5,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,251,10.25,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.289,32.749,241.935,30.508,242.114,35.832,10011.891,9601.014,13873.254,2513.56,2531.994,2521.125,-7.565,2617.756,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:20,140.5,145.5,5.0,17.75,44375.0,9.996,34107.18,1.301,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,3.697216480145624e+19,7202.0,0.0,140.5,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,251,10.27,72.02,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.324,32.601,241.992,30.457,242.174,35.882,9987.996,9578.75,13840.875,2513.563,2531.997,2521.128,-7.565,2617.759,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:21,140.5,145.5,5.0,17.78,44450.0,9.985,34067.629,1.305,0,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,252.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.5,145.5,132.0,185.3,25.2,0.0,1562.0,1562.0,251,10.25,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.372,32.559,242.017,30.416,242.192,35.693,9985.436,9553.484,13821.48,2513.565,2532.0,2521.131,-7.565,2617.761,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:22,140.5,145.5,5.0,17.75,44375.0,9.987,34076.887,1.302,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,258,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,254.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.5,145.5,132.0,185.3,25.4,0.0,1562.0,1562.0,251,10.3,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.375,32.603,242.005,30.487,242.183,35.792,9988.533,9563.471,13830.646,2513.568,2532.002,2521.134,-7.565,2617.764,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:23,140.5,145.5,5.0,17.79,44475.004,9.989,34081.672,1.305,0,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,251,10.29,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.357,32.613,241.97,30.356,242.125,35.543,9981.986,9528.104,13801.199,2513.571,2532.005,2521.137,-7.565,2617.767,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:24,140.5,145.5,5.0,17.77,44425.004,9.986,34072.227,1.304,8700,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,9,65476,257,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,252.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.5,145.5,132.0,185.3,25.2,0.0,1562.0,1562.0,251,10.29,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.31,32.674,241.978,30.544,242.108,35.486,9984.228,9543.135,13813.367,2513.574,2532.008,2521.139,-7.565,2617.77,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:25,140.5,145.5,5.0,17.81,44524.996,10.009,34149.355,1.304,8700,0,8,17074,8700,97.667,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,256,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7199.0,-1.0384593717069655e+34,140.5,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,251,10.27,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.27,32.765,241.892,30.448,242.01,35.518,10011.453,9504.434,13806.806,2513.577,2532.011,2521.142,-7.565,2617.772,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:26,140.5,145.5,5.0,17.79,44475.004,9.987,34074.141,1.305,0,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,256,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.5,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,251,10.26,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.25,32.613,241.956,30.362,242.111,35.432,9985.654,9482.074,13772.358,2513.579,2532.014,2521.145,-7.565,2617.775,3776.0,0.725,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:27,140.5,145.5,5.0,17.78,44450.0,9.994,34098.75,1.304,8700,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,256,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.5,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,252,10.25,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.3,32.707,241.992,30.313,242.138,35.578,9987.568,9498.046,13784.953,2513.582,2532.016,2521.148,-7.565,2617.777,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:06:28,140.5,145.5,5.0,17.76,44400.0,9.973,34028.602,1.305,0,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,253,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,254.0,0.0,15620.0,15620.0,0.0,7196.0,-3.6893488147419103e+19,140.5,145.5,132.0,185.3,25.4,0.0,1562.0,1562.0,250,10.25,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.328,32.736,242.042,30.23,242.197,35.507,9967.76,9519.853,13785.382,2513.585,2532.019,2521.15,-7.565,2617.78,3776.0,0.724,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:29,140.5,145.5,5.0,17.73,44324.996,9.96,33982.555,1.304,8700,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,254.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.5,145.5,132.0,185.3,25.4,0.0,1562.0,1562.0,250,10.26,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.363,32.708,242.044,30.227,242.193,35.752,9958.365,9541.545,13793.842,2513.588,2532.022,2521.153,-7.565,2617.782,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:30,140.5,145.5,5.0,17.76,44400.0,9.952,33957.336,1.308,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1455.0,1320.0,1853.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7197.0,-2.4178516392292583e+24,140.5,145.5,132.0,185.3,25.2,0.0,1562.0,1562.0,251,10.27,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.356,32.698,242.033,30.004,242.195,35.641,9940.908,9525.856,13770.33,2513.591,2532.025,2521.156,-7.565,2617.785,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:31,140.5,145.5,5.0,17.74,44350.0,9.933,33892.582,1.309,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,252,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1852.0,253.0,0.0,15620.0,15620.0,2.004,7198.0,-1.5845632502852868e+29,140.4,145.5,132.0,185.2,25.3,0.0,1562.0,1562.0,251,10.26,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.384,32.753,242.076,30.166,242.208,35.57,9933.357,9561.801,13789.498,2513.593,2532.028,2521.159,-7.565,2617.788,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:06:32,140.4,145.5,5.1,17.74,45237.055,9.938,33908.691,1.334,8700,0,8,17076,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,10,0,8,65476,252,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.4,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,252,10.25,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.366,32.764,241.968,30.225,241.998,35.495,9928.406,9556.983,13782.827,2513.596,2532.03,2521.161,-7.565,2617.791,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:06:33,140.4,145.5,5.1,17.76,45288.055,9.923,33857.984,1.338,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1852.0,253.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.4,145.5,132.0,185.2,25.3,0.0,1562.0,1562.0,252,10.24,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.239,32.809,242.006,30.169,242.128,35.572,9931.18,9552.54,13781.863,2513.599,2532.033,2521.164,-7.565,2617.793,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.234
