TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:06:34,140.4,145.5,5.1,17.76,45288.055,9.926,33869.094,1.337,8700,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1852.0,254.0,0.0,15620.0,15620.0,0.0,7197.0,-2.4178516392292583e+24,140.4,145.5,132.0,185.2,25.4,0.0,1562.0,1562.0,250,10.25,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.34,32.688,242.043,30.107,242.151,35.581,9919.096,9541.648,13765.619,2513.602,2532.036,2521.167,-7.565,2617.796,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:35,140.4,145.5,5.1,17.75,45262.555,9.904,33792.023,1.339,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.4,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,250,10.28,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.329,32.671,241.991,30.0,242.11,35.401,9896.663,9520.261,13734.393,2513.604,2532.039,2521.17,-7.565,2617.798,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:36,140.4,145.5,5.1,17.73,45211.551,9.892,33752.812,1.339,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,251,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1853.0,252.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.4,145.5,132.0,185.3,25.2,0.0,1562.0,1562.0,250,10.28,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.332,32.67,242.025,30.119,242.146,35.43,9893.687,9533.845,13741.659,2513.607,2532.041,2521.172,-7.565,2617.801,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:37,140.4,145.5,5.1,17.72,45186.055,9.88,33709.703,1.34,0,0,8,17076,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,255,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1852.0,253.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.4,145.5,132.0,185.2,25.3,0.0,1562.0,1562.0,250,10.32,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.325,32.46,241.955,29.966,242.009,35.367,9873.907,9471.691,13684.527,2513.61,2532.044,2521.175,-7.565,2617.804,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:38,140.4,145.4,5.0,17.71,44274.996,9.864,33655.023,1.316,0,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,255,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.4,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,250,10.33,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.202,32.435,241.905,29.951,242.046,35.193,9856.973,9453.662,13659.701,2513.613,2532.047,2521.178,-7.565,2617.806,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:39,140.4,145.5,5.1,17.7,45135.055,9.832,33545.695,1.345,8700,0,8,17076,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,255,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1852.0,253.0,0.0,15620.0,15620.0,0.0,7195.0,-562949953421312.0,140.4,145.5,132.0,185.2,25.3,0.0,1562.0,1562.0,250,10.32,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.304,32.286,242.018,29.785,242.077,35.004,9811.003,9407.797,13594.783,2513.615,2532.049,2521.181,-7.565,2617.809,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:40,140.4,145.5,5.1,17.7,45135.055,9.795,33422.125,1.35,0,0,8,17076,8700,97.667,100,0.0,1766.0,0.0,17.66,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,254,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7195.0,-562949953421312.0,140.4,145.5,132.0,185.3,25.4,0.0,1562.0,1562.0,250,10.31,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.238,32.294,241.873,29.853,241.952,34.901,9798.139,9398.219,13578.809,2513.618,2532.052,2521.184,-7.565,2617.812,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:41,140.4,145.5,5.1,17.7,45135.055,9.775,33350.707,1.353,8700,0,8,17076,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,254,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1455.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,-0.0,7194.0,-8589934592.0,140.4,145.5,132.0,185.3,25.3,0.0,1562.0,1562.0,250,10.29,71.94,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,32.062,241.973,29.798,242.081,35.071,9773.484,9378.559,13547.433,2513.621,2532.055,2521.186,-7.565,2617.814,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:42,140.4,145.5,5.1,17.71,45160.555,9.769,33333.102,1.355,0,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,253,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1853.0,252.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.4,145.4,132.1,185.3,25.2,0.0,1562.0,1562.0,250,10.28,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.282,32.035,242.013,29.703,242.16,34.974,9760.59,9379.081,13538.704,2513.623,2532.058,2521.189,-7.565,2617.817,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:43,140.4,145.4,5.0,17.73,44324.996,9.743,33243.738,1.333,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,253,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1320.0,1853.0,252.0,0.0,15620.0,15620.0,2.004,7191.0,-0.0,140.4,145.4,132.0,185.3,25.3,0.0,1562.0,1562.0,250,10.26,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.372,32.062,242.065,29.701,242.147,34.938,9737.178,9398.83,13535.146,2513.626,2532.06,2521.192,-7.565,2617.819,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:06:44,140.4,145.4,5.0,17.74,44350.0,9.725,33183.223,1.337,8700,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,253,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1853.0,252.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.4,145.4,132.1,185.3,25.2,0.0,1562.0,1562.0,249,10.28,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.319,31.967,241.993,29.681,242.074,34.905,9719.496,9381.512,13510.56,2513.629,2532.063,2521.194,-7.565,2617.822,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T16:06:45,140.4,145.4,5.0,17.74,44350.0,9.709,33126.66,1.339,0,0,8,17073,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,253,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1853.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7190.0,-0.0,140.4,145.4,132.1,185.3,25.2,0.0,1562.0,1562.0,249,10.27,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.263,31.946,241.983,29.676,242.101,34.857,9708.02,9379.041,13500.608,2513.632,2532.066,2521.197,-7.565,2617.825,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T16:06:46,140.4,145.4,5.0,17.75,44375.0,9.72,33163.109,1.338,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,0,8,65476,252,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1853.0,253.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,140.4,145.4,132.1,185.3,25.3,0.0,1562.0,1562.0,249,10.31,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.306,31.946,242.015,29.72,242.122,34.964,9723.945,9379.768,13512.668,2513.634,2532.068,2521.2,-7.565,2617.827,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T16:06:47,140.4,145.4,5.0,17.79,44475.004,9.722,33171.879,1.341,0,0,8,17073,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,9,0,8,65476,252,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1853.0,253.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,140.4,145.4,132.1,185.3,25.3,0.0,1562.0,1562.0,249,10.32,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.337,31.973,241.989,29.704,241.999,34.632,9707.939,9372.743,13496.265,2513.637,2532.071,2521.202,-7.565,2617.83,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T16:06:48,140.4,145.4,5.0,17.79,44475.004,9.699,33094.098,1.344,8700,0,8,17073,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,9,0,8,65476,252,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1853.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7188.0,-0.0,140.4,145.4,132.1,185.3,25.2,0.0,1562.0,1562.0,250,10.31,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.238,32.116,241.989,29.693,242.061,34.926,9708.895,9393.66,13511.216,2513.639,2532.074,2521.205,-7.565,2617.833,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:49,140.4,145.4,5.0,17.76,44400.0,9.705,33115.062,1.341,0,0,8,17073,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,9,0,8,65476,252,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1320.0,1853.0,253.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.4,145.4,132.0,185.3,25.3,0.0,1562.0,1562.0,250,10.29,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.274,31.883,242.011,29.552,242.157,34.707,9695.736,9343.332,13467.086,2513.642,2532.077,2521.208,-7.565,2617.835,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:50,140.4,145.4,5.0,17.76,44400.0,9.687,33052.324,1.343,0,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,9,0,8,65476,252,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1854.0,253.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.4,145.4,132.1,185.4,25.3,0.0,1562.0,1562.0,250,10.28,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.385,31.872,242.086,29.438,242.19,34.738,9684.219,9316.991,13440.532,2513.645,2532.079,2521.21,-7.565,2617.838,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:51,140.4,145.4,5.0,17.78,44450.0,9.675,33011.062,1.347,8700,0,8,17073,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,9,0,8,65476,252,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1854.0,252.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.4,145.4,132.1,185.4,25.2,0.0,1562.0,1562.0,251,10.28,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.382,31.779,242.062,29.426,242.159,34.704,9674.079,9305.076,13424.715,2513.648,2532.082,2521.213,-7.565,2617.84,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T16:06:52,140.4,145.4,5.0,17.74,44350.0,9.664,32971.938,1.345,0,0,8,17073,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,9,0,8,65476,249,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1854.0,252.0,0.0,15620.0,15620.0,2.004,7191.0,-0.0,140.4,145.4,132.1,185.4,25.2,0.0,1562.0,1562.0,251,10.26,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.363,31.816,242.068,29.406,242.177,34.575,9654.932,9311.981,13415.718,2513.65,2532.085,2521.216,-7.565,2617.843,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:53,140.4,145.4,5.0,17.75,44375.0,9.646,32911.934,1.348,8700,0,8,17073,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8,9,0,8,65476,249,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1854.0,253.0,0.0,15620.0,15620.0,2.004,7189.0,-0.0,140.4,145.4,132.1,185.4,25.3,0.0,1562.0,1562.0,250,10.26,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.364,31.785,242.059,29.322,242.159,34.672,9641.258,9299.188,13396.889,2513.653,2532.087,2521.219,-7.565,2617.845,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:54,140.4,145.4,5.0,17.73,44324.996,9.643,32902.48,1.347,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1854.0,252.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.4,145.4,132.1,185.4,25.2,0.0,1562.0,1562.0,251,10.28,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.349,31.768,242.069,29.404,242.161,34.549,9639.876,9310.157,13403.969,2513.656,2532.09,2521.221,-7.565,2617.848,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T16:06:55,140.4,145.4,5.0,17.72,44300.0,9.657,32949.242,1.344,0,0,8,17073,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1854.0,253.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.4,145.4,132.1,185.4,25.3,0.0,1562.0,1562.0,251,10.29,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.348,32.0,241.986,29.367,242.036,34.445,9648.311,9312.975,13411.821,2513.658,2532.093,2521.224,-7.565,2617.851,3776.0,0.719,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T16:06:56,140.4,145.4,5.0,17.73,44324.996,9.609,32786.73,1.352,8700,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1404.0,1454.0,1321.0,1854.0,254.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.4,145.4,132.1,185.4,25.4,0.0,1562.0,1562.0,250,10.29,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.305,31.712,242.04,29.19,242.161,34.335,9610.871,9240.303,13334.148,2513.661,2532.095,2521.227,-7.565,2617.853,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:57,140.4,145.4,5.0,17.73,44324.996,9.621,32828.266,1.35,0,0,8,17073,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1321.0,1854.0,253.0,0.0,15620.0,15620.0,2.004,7186.0,-0.0,140.5,145.4,132.1,185.4,25.3,0.0,1562.0,1562.0,250,10.26,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.37,31.656,242.035,29.274,242.135,34.35,9624.67,9222.572,13332.102,2513.664,2532.098,2521.229,-7.565,2617.856,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:58,140.5,145.4,4.9,17.69,43340.445,9.633,32867.305,1.319,8700,0,8,17069,8700,97.5,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,248,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1321.0,1854.0,253.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.5,145.4,132.1,185.4,25.3,0.0,1562.0,1562.0,250,10.28,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.334,31.659,242.022,29.224,242.164,34.477,9639.99,9210.877,13335.063,2513.666,2532.101,2521.232,-7.565,2617.858,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:06:59,140.5,145.4,4.9,17.66,43266.945,9.633,32868.176,1.316,0,0,8,17069,8700,97.5,100,0.0,1766.0,0.0,17.66,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,259,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1321.0,1854.0,252.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.5,145.4,132.1,185.4,25.2,0.0,1562.0,1562.0,250,10.28,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.367,31.554,242.053,29.272,242.203,34.439,9635.393,9215.743,13335.212,2513.669,2532.104,2521.234,-7.565,2617.861,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:07:00,140.5,145.3,4.8,17.69,42456.027,9.638,32885.93,1.291,8700,0,8,17065,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,259,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1454.0,1321.0,1854.0,253.0,0.0,15620.0,15620.0,-2.004,7185.0,-0.0,140.5,145.4,132.1,185.4,25.3,0.0,1562.0,1562.0,252,10.3,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.384,31.643,242.048,29.19,242.177,34.444,9629.402,9220.227,13333.711,2513.672,2532.106,2521.237,-7.565,2617.864,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:07:01,140.5,145.3,4.8,17.7,42480.031,9.617,32813.609,1.295,8700,0,8,17065,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,258,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1321.0,1855.0,253.0,0.0,15620.0,15620.0,-2.004,7185.0,-0.0,140.5,145.3,132.1,185.5,25.3,0.0,1562.0,1562.0,251,10.3,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.343,31.591,241.984,29.432,242.109,34.408,9619.565,9260.941,13354.906,2513.674,2532.109,2521.24,-7.565,2617.866,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T16:07:02,140.5,145.3,4.8,17.71,42504.023,9.627,32847.074,1.294,0,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,258,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1321.0,1854.0,252.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,140.5,145.3,132.1,185.4,25.2,0.0,1562.0,1562.0,251,10.3,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.312,31.73,241.944,29.48,242.011,34.429,9616.682,9295.21,13376.848,2513.677,2532.111,2521.243,-7.565,2617.869,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.834
2025-10-20T16:07:03,140.5,145.3,4.8,17.74,42576.027,9.604,32769.176,1.299,8700,0,8,17066,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,258,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1321.0,1855.0,253.0,0.0,15620.0,15620.0,-2.004,7183.0,1.0384593717069655e+34,140.5,145.3,132.1,185.5,25.3,0.0,1562.0,1562.0,250,10.3,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.25,31.758,241.976,29.378,242.132,34.49,9606.174,9301.985,13373.984,2513.68,2532.114,2521.245,-7.565,2617.871,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:07:04,140.5,145.3,4.8,17.73,42552.023,9.607,32777.57,1.298,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,257,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1855.0,252.0,0.0,15620.0,15620.0,0.0,7185.0,-0.0,140.5,145.3,132.0,185.5,25.2,0.0,1562.0,1562.0,250,10.33,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.333,31.823,241.971,29.433,242.111,34.5,9604.449,9336.745,13396.84,2513.682,2532.117,2521.248,-7.565,2617.874,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:05,140.5,145.3,4.8,17.73,42552.023,9.613,32798.5,1.297,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,257,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,-2.004,7184.0,-0.0,140.5,145.3,132.0,185.5,25.3,0.0,1562.0,1562.0,250,10.3,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.307,31.892,241.978,29.39,242.149,34.439,9610.548,9331.184,13397.128,2513.685,2532.119,2521.25,-7.565,2617.876,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:06,140.5,145.3,4.8,17.75,42600.027,9.608,32784.152,1.299,8700,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,257,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1321.0,1855.0,253.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.5,145.3,132.1,185.5,25.3,0.0,1562.0,1562.0,249,10.27,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.364,31.844,242.039,29.336,242.174,34.495,9610.221,9313.443,13385.049,2513.688,2532.122,2521.253,-7.565,2617.879,3776.0,0.718,0,-21.053,249,0.0,498,143.333,11.233
2025-10-20T16:07:07,140.5,145.3,4.8,17.77,42648.031,9.611,32793.395,1.301,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,257,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1855.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7187.0,-0.0,140.5,145.3,132.0,185.5,25.2,0.0,1562.0,1562.0,249,10.27,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.328,31.819,241.984,29.212,242.121,34.587,9609.599,9295.703,13372.025,2513.69,2532.125,2521.256,-7.565,2617.882,3776.0,0.718,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:08,140.5,145.3,4.8,17.72,42528.027,9.603,32766.158,1.298,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,257,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,2.004,7186.0,-0.0,140.5,145.3,132.0,185.5,25.3,0.0,1562.0,1562.0,250,10.26,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.298,31.772,241.973,29.319,242.097,34.394,9603.933,9301.936,13372.116,2513.693,2532.127,2521.259,-7.565,2617.884,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:09,140.5,145.3,4.8,17.73,42552.023,9.588,32713.209,1.301,0,0,8,17066,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1855.0,252.0,0.0,15620.0,15620.0,-2.004,7185.0,-0.0,140.5,145.3,132.0,185.5,25.2,0.0,1562.0,1562.0,250,10.3,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.313,31.582,242.051,29.398,242.139,34.472,9590.303,9285.125,13350.701,2513.696,2532.13,2521.261,-7.565,2617.887,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:07:10,140.5,145.3,4.8,17.76,42624.027,9.603,32765.92,1.301,8700,0,8,17066,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1855.0,252.0,0.0,15620.0,15620.0,-2.004,7183.0,1.0384593717069655e+34,140.5,145.3,132.0,185.5,25.2,0.0,1562.0,1562.0,249,10.3,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.267,31.566,241.857,29.4,241.903,34.138,9597.862,9236.596,13322.486,2513.698,2532.133,2521.264,-7.565,2617.889,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:11,140.5,145.3,4.8,17.76,42624.027,9.584,32699.451,1.304,0,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1320.0,1855.0,252.0,0.0,15620.0,15620.0,-0.0,7181.0,2.4178516392292583e+24,140.5,145.3,132.0,185.5,25.2,0.0,1562.0,1562.0,250,10.29,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,31.474,241.943,29.334,242.067,34.157,9583.249,9191.709,13281.12,2513.701,2532.135,2521.267,-7.565,2617.892,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:12,140.5,145.3,4.8,17.78,42672.027,9.583,32695.553,1.305,8700,0,8,17066,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1453.0,1321.0,1855.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7181.0,2.4178516392292583e+24,140.5,145.3,132.1,185.5,25.2,0.0,1562.0,1562.0,250,10.27,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.244,31.554,241.937,29.117,242.076,34.202,9578.219,9178.139,13267.749,2513.704,2532.138,2521.269,-7.565,2617.894,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:07:13,140.5,145.2,4.7,17.79,41806.477,9.583,32695.855,1.279,8700,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1321.0,1855.0,253.0,0.0,15620.0,15620.0,2.004,7180.0,3.6893488147419103e+19,140.5,145.2,132.1,185.5,25.3,0.0,1562.0,1562.0,250,10.26,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.259,31.604,241.927,29.239,242.039,34.205,9586.301,9208.396,13294.581,2513.706,2532.141,2521.272,-7.565,2617.897,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:07:14,140.5,145.2,4.7,17.77,41759.477,9.581,32690.057,1.277,0,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1855.0,253.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.5,145.2,132.0,185.5,25.3,0.0,1562.0,1562.0,250,10.3,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.249,31.532,241.964,29.128,242.113,34.398,9574.162,9206.064,13284.511,2513.709,2532.143,2521.275,-7.565,2617.899,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:15,140.5,145.2,4.7,17.77,41759.477,9.565,32636.885,1.28,8700,0,8,17063,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1855.0,254.0,0.0,15620.0,15620.0,0.0,7177.0,131072.0,140.5,145.2,132.0,185.5,25.4,0.0,1562.0,1562.0,250,10.32,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.35,31.531,242.044,29.289,242.156,34.362,9568.083,9266.678,13322.04,2513.712,2532.146,2521.277,-7.565,2617.902,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:16,140.5,145.2,4.7,17.78,41782.973,9.565,32637.465,1.28,8700,0,8,17063,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1855.0,252.0,0.0,15620.0,15620.0,-0.0,7179.0,562949953421312.0,140.5,145.2,132.0,185.5,25.2,0.0,1562.0,1562.0,251,10.29,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.359,31.599,242.032,29.293,242.139,34.405,9560.727,9289.057,13332.311,2513.714,2532.149,2521.28,-7.565,2617.905,3776.0,0.718,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:07:17,140.5,145.2,4.7,17.78,41782.973,9.558,32611.768,1.281,0,0,8,17063,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1855.0,252.0,0.0,15620.0,15620.0,-0.0,7180.0,3.6893488147419103e+19,140.5,145.2,132.0,185.5,25.3,0.0,1562.0,1562.0,251,10.28,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.343,31.603,241.958,29.323,241.971,34.073,9548.628,9272.856,13312.06,2513.717,2532.151,2521.282,-7.565,2617.907,3776.0,0.718,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:07:18,140.5,145.2,4.7,17.79,41806.477,9.561,32621.994,1.282,8700,0,8,17063,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,256,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1856.0,254.0,0.0,15620.0,15620.0,2.004,7181.0,2.4178516392292583e+24,140.5,145.2,132.0,185.6,25.4,0.0,1562.0,1562.0,251,10.26,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.222,31.766,241.957,29.321,242.127,34.302,9571.265,9271.803,13328.054,2513.719,2532.154,2521.285,-7.565,2617.91,3776.0,0.718,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:07:19,140.5,145.2,4.7,17.81,41853.469,9.577,32677.607,1.281,0,0,8,17063,8700,97.667,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1856.0,252.0,0.0,15620.0,15620.0,-3.697216040340973e+19,7178.0,8589934592.0,140.5,145.2,132.0,185.6,25.2,0.0,1562.0,1562.0,251,10.31,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.405,31.648,242.068,29.154,242.198,34.311,9577.358,9241.993,13311.622,2513.722,2532.157,2521.288,-7.565,2617.912,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:20,140.5,145.2,4.7,17.81,41853.469,9.581,32689.6,1.28,8700,0,8,17063,8700,97.667,100,0.0,1781.0,0.0,17.81,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1856.0,253.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.5,145.2,132.0,185.6,25.3,0.0,1562.0,1562.0,250,10.32,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.394,31.704,242.045,29.175,242.176,34.131,9578.045,9238.314,13309.444,2513.725,2532.159,2521.291,-7.565,2617.915,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:21,140.5,145.2,4.7,17.76,41735.973,9.567,32644.164,1.279,0,0,8,17062,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1856.0,253.0,0.0,15620.0,15620.0,-2.004,7176.0,2.0,140.5,145.2,132.0,185.6,25.3,0.0,1562.0,1562.0,250,10.3,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.358,31.617,242.015,29.125,242.163,34.258,9568.467,9213.123,13284.978,2513.728,2532.162,2521.293,-7.565,2617.917,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:22,140.5,145.2,4.7,17.74,41688.973,9.57,32654.066,1.277,8700,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1856.0,253.0,0.0,15620.0,15620.0,-0.0,7176.0,2.0,140.5,145.2,132.0,185.6,25.3,0.0,1562.0,1562.0,250,10.28,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.351,31.641,242.009,29.168,242.151,34.156,9567.756,9228.984,13295.546,2513.73,2532.165,2521.296,-7.565,2617.92,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:23,140.5,145.2,4.7,17.72,41641.973,9.561,32621.387,1.277,0,0,8,17062,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,255,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1856.0,253.0,0.0,15620.0,15620.0,3.697216040340973e+19,7176.0,2.0,140.5,145.2,132.0,185.6,25.3,0.0,1562.0,1562.0,250,10.27,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.359,31.588,242.049,29.176,242.168,34.294,9556.571,9236.58,13293.09,2513.733,2532.167,2521.298,-7.565,2617.923,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:24,140.5,145.2,4.7,17.75,41712.473,9.549,32580.969,1.28,0,0,8,17062,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,254,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1856.0,253.0,0.0,15620.0,15620.0,-0.0,7175.0,0.0,140.5,145.2,132.0,185.6,25.3,0.0,1562.0,1562.0,250,10.28,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.322,31.572,241.994,29.128,242.115,34.006,9547.067,9215.102,13270.842,2513.736,2532.17,2521.301,-7.565,2617.925,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:25,140.5,145.1,4.6,17.75,40825.055,9.552,32592.268,1.253,8700,0,8,17059,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,254,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1857.0,253.0,0.0,15620.0,15620.0,2.004,7172.0,0.0,140.5,145.1,132.0,185.7,25.3,0.0,1562.0,1562.0,250,10.26,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.268,31.562,241.88,29.207,241.938,33.861,9546.53,9176.42,13243.87,2513.738,2532.173,2521.304,-7.565,2617.928,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:26,140.5,145.1,4.6,17.76,40848.055,9.523,32492.912,1.257,0,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,254,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1857.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7169.0,0.0,140.5,145.1,132.0,185.7,25.2,0.0,1562.0,1562.0,250,10.27,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.176,31.402,241.925,29.094,242.06,33.979,9526.08,9141.968,13205.169,2513.741,2532.175,2521.306,-7.565,2617.93,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:07:27,140.5,145.1,4.6,17.78,40894.055,9.536,32536.346,1.257,8700,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,254,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1452.0,1320.0,1857.0,253.0,0.0,15620.0,15620.0,-0.0,7169.0,0.0,140.5,145.2,132.0,185.7,25.3,0.0,1562.0,1562.0,251,10.28,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.277,31.403,241.998,29.173,242.129,33.948,9542.906,9155.553,13226.851,2513.744,2532.178,2521.309,-7.565,2617.933,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:07:28,140.5,145.1,4.6,17.76,40848.055,9.532,32524.559,1.256,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,254,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1858.0,252.0,0.0,15620.0,15620.0,-0.0,7169.0,0.0,140.5,145.1,132.0,185.8,25.2,0.0,1562.0,1562.0,250,10.29,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.312,31.221,242.02,29.01,242.148,34.093,9533.248,9109.395,13187.939,2513.746,2532.18,2521.312,-7.565,2617.935,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:29,140.5,145.1,4.6,17.76,40848.055,9.539,32546.709,1.255,0,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,254,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1858.0,252.0,0.0,15620.0,15620.0,3.697216040340973e+19,7169.0,0.0,140.5,145.1,132.0,185.8,25.2,0.0,1562.0,1562.0,250,10.27,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.324,31.36,242.009,29.068,242.112,33.957,9535.808,9147.355,13215.697,2513.749,2532.183,2521.314,-7.565,2617.938,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:30,140.5,145.2,4.7,17.75,41712.473,9.538,32544.639,1.282,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,254,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1858.0,253.0,0.0,15620.0,15620.0,2.004,7167.0,-1.0384593717069655e+34,140.5,145.1,132.0,185.8,25.2,0.0,1562.0,1562.0,250,10.26,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.282,31.357,241.943,29.163,242.002,34.05,9535.381,9155.542,13221.402,2513.751,2532.186,2521.317,-7.565,2617.94,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:31,140.5,145.1,4.6,17.76,40848.055,9.523,32493.695,1.257,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1858.0,252.0,0.0,15620.0,15620.0,3.697215600536322e+19,7166.0,-1.5845632502852868e+29,140.5,145.1,132.0,185.8,25.2,0.0,1562.0,1562.0,251,10.27,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.138,31.282,241.808,29.182,241.916,33.995,9524.082,9150.309,13209.611,2513.754,2532.188,2521.32,-7.565,2617.943,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:07:32,140.5,145.1,4.6,17.76,40848.055,9.519,32480.227,1.258,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,253,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1858.0,253.0,0.0,15620.0,15620.0,-2.004,7166.0,-1.5845632502852868e+29,140.5,145.1,132.0,185.8,25.3,0.0,1562.0,1562.0,251,10.3,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.164,31.284,241.902,29.215,241.967,33.87,9511.854,9156.084,13204.79,2513.757,2532.191,2521.322,-7.565,2617.945,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:07:33,140.5,145.1,4.6,17.79,40917.059,9.513,32457.01,1.261,0,0,8,17059,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,253,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1859.0,253.0,0.0,15620.0,15620.0,-0.0,7165.0,-2.4178516392292583e+24,140.5,145.1,132.0,185.9,25.3,0.0,1562.0,1562.0,251,10.28,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.213,31.369,241.976,29.054,242.072,33.95,9511.864,9142.533,13195.445,2513.76,2532.194,2521.325,-7.565,2617.948,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:34,140.5,145.1,4.6,17.8,40940.051,9.501,32417.951,1.263,8700,0,8,17059,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,253,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1859.0,252.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.5,145.1,132.0,185.9,25.2,0.0,1562.0,1562.0,250,10.28,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.266,31.366,241.959,29.186,242.048,34.014,9501.486,9194.334,13223.749,2513.762,2532.196,2521.328,-7.565,2617.95,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:35,140.5,145.1,4.6,17.79,40917.059,9.505,32431.531,1.262,8700,0,8,17059,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,253,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1859.0,252.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.5,145.1,132.0,185.9,25.3,0.0,1562.0,1562.0,249,10.28,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.242,31.326,241.962,29.142,242.108,34.113,9502.569,9193.176,13224.116,2513.765,2532.199,2521.33,-7.565,2617.953,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:36,140.5,145.1,4.6,17.76,40848.055,9.493,32390.525,1.261,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1859.0,253.0,0.0,15620.0,15620.0,-0.0,7164.0,-3.6893488147419103e+19,140.5,145.1,132.0,185.9,25.3,0.0,1562.0,1562.0,249,10.28,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.348,31.344,242.063,29.014,242.194,33.983,9490.088,9188.906,13211.919,2513.767,2532.202,2521.333,-7.565,2617.956,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:37,140.5,145.1,4.6,17.78,40894.055,9.491,32383.908,1.263,8700,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,9,65535,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1859.0,254.0,0.0,15620.0,15620.0,-3.697215600536322e+19,7164.0,-3.6893488147419103e+19,140.5,145.1,132.0,185.9,25.4,0.0,1562.0,1562.0,249,10.31,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.378,31.335,242.053,29.006,242.161,34.067,9491.99,9178.76,13206.133,2513.77,2532.204,2521.335,-7.565,2617.958,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:38,140.5,145.1,4.6,17.76,40848.055,9.492,32386.404,1.261,0,0,8,17059,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1859.0,252.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.5,145.1,132.0,185.9,25.2,0.0,1562.0,1562.0,249,10.29,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.316,31.33,241.981,28.973,242.114,33.947,9489.113,9165.807,13195.057,2513.772,2532.207,2521.338,-7.565,2617.961,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:39,140.5,145.1,4.6,17.77,40871.055,9.488,32371.41,1.263,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1860.0,252.0,0.0,15620.0,15620.0,-0.0,7165.0,-2.4178516392292583e+24,140.5,145.1,132.0,186.0,25.2,0.0,1562.0,1562.0,249,10.28,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.3,31.289,241.981,28.916,242.127,33.93,9484.396,9136.808,13171.664,2513.775,2532.21,2521.341,-7.565,2617.963,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:40,140.5,145.1,4.6,17.8,40940.051,9.496,32402.039,1.264,8700,0,8,17059,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1860.0,253.0,0.0,15620.0,15620.0,-0.0,7163.0,-562949953421312.0,140.5,145.1,132.0,186.0,25.3,0.0,1562.0,1562.0,250,10.28,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.302,31.306,241.873,28.718,241.951,33.84,9488.343,9077.82,13134.017,2513.778,2532.212,2521.344,-7.565,2617.966,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:41,140.5,145.1,4.6,17.77,40871.055,9.468,32303.33,1.265,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1860.0,253.0,0.0,15620.0,15620.0,2.004,7163.0,-562949953421312.0,140.5,145.1,132.0,186.0,25.3,0.0,1562.0,1562.0,250,10.26,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,31.296,241.977,28.697,242.149,33.774,9469.712,9081.643,13122.604,2513.781,2532.215,2521.346,-7.565,2617.969,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
