TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:07:42,140.5,145.1,4.6,17.75,40825.055,9.467,32302.992,1.264,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1860.0,253.0,0.0,15620.0,15620.0,-0.0,7164.0,-3.6893488147419103e+19,140.5,145.1,132.0,186.0,25.3,0.0,1562.0,1562.0,250,10.28,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.355,31.129,242.019,28.756,242.182,33.944,9471.383,9073.68,13118.588,2513.783,2532.218,2521.349,-7.565,2617.971,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:43,140.5,145.1,4.6,17.75,40825.055,9.465,32295.82,1.264,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,252,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,253.0,0.0,15620.0,15620.0,-2.004,7161.0,-131072.0,140.5,145.1,132.0,186.1,25.2,0.0,1562.0,1562.0,250,10.3,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.381,31.186,242.047,28.779,242.207,33.944,9460.402,9120.488,13143.104,2513.786,2532.22,2521.351,-7.565,2617.973,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:44,140.5,145.1,4.6,17.75,40825.055,9.458,32270.023,1.265,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,252,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,253.0,0.0,15620.0,15620.0,-0.0,7161.0,-131072.0,140.5,145.1,132.0,186.1,25.3,0.0,1562.0,1562.0,250,10.28,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.397,31.273,242.058,28.773,242.22,34.094,9455.083,9158.326,13165.561,2513.788,2532.223,2521.354,-7.565,2617.976,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:45,140.5,145.1,4.6,17.75,40825.055,9.455,32261.473,1.265,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,252,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,253.0,0.0,15620.0,15620.0,0.0,7165.0,-2.4178516392292583e+24,140.5,145.1,132.0,186.1,25.3,0.0,1562.0,1562.0,250,10.25,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.388,31.267,242.011,28.68,242.144,33.809,9446.062,9131.27,13140.121,2513.791,2532.225,2521.356,-7.565,2617.978,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:46,140.5,145.1,4.6,17.75,40825.055,9.431,32178.824,1.269,8700,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,252,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,253.0,0.0,15620.0,15620.0,2.004,7166.0,-1.5845632502852868e+29,140.5,145.1,132.0,186.1,25.3,0.0,1562.0,1562.0,250,10.26,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.337,31.251,242.013,28.777,242.175,33.921,9439.704,9136.161,13138.779,2513.793,2532.228,2521.359,-7.565,2617.981,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:47,140.5,145.1,4.6,17.78,40894.055,9.443,32219.549,1.269,0,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,253.0,0.0,15620.0,15620.0,0.0,7167.0,-1.0384593717069655e+34,140.5,145.1,132.0,186.1,25.3,0.0,1562.0,1562.0,250,10.25,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.353,31.095,241.95,28.79,242.016,33.785,9432.164,9106.998,13113.438,2513.796,2532.231,2521.362,-7.565,2617.983,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:48,140.5,145.1,4.6,17.74,40802.055,9.431,32180.186,1.268,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,253.0,0.0,15620.0,15620.0,0.0,7167.0,-1.0384593717069655e+34,140.5,145.1,132.0,186.1,25.3,0.0,1562.0,1562.0,250,10.24,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.232,31.237,241.938,28.754,242.125,33.832,9437.393,9113.182,13121.511,2513.799,2532.233,2521.365,-7.565,2617.986,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:49,140.5,145.1,4.6,17.76,40848.055,9.431,32177.334,1.269,8700,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,252.0,0.0,15620.0,15620.0,-2.004,7164.0,-3.6893488147419103e+19,140.5,145.1,132.0,186.1,25.2,0.0,1562.0,1562.0,250,10.23,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.365,31.071,242.007,28.819,242.166,33.825,9430.538,9110.771,13114.75,2513.802,2532.236,2521.367,-7.565,2617.989,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:50,140.5,145.1,4.6,17.75,40825.055,9.42,32141.531,1.27,0,0,8,17059,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1861.0,251.0,0.0,15620.0,15620.0,-0.0,7162.0,-8589934592.0,140.5,145.1,132.0,186.1,25.1,0.0,1562.0,1562.0,250,10.28,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.369,31.047,242.025,28.84,242.199,33.788,9424.289,9113.579,13112.105,2513.804,2532.238,2521.37,-7.565,2617.991,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:51,140.5,145.1,4.6,17.77,40871.055,9.422,32148.844,1.271,8700,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1862.0,253.0,0.0,15620.0,15620.0,3.697215600536322e+19,7161.0,-131072.0,140.5,145.1,132.0,186.2,25.3,0.0,1562.0,1562.0,250,10.27,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.388,31.054,242.018,28.871,242.2,33.983,9420.193,9141.844,13128.947,2513.807,2532.241,2521.372,-7.565,2617.994,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:52,140.5,145.1,4.6,17.77,40871.055,9.42,32140.633,1.272,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1862.0,252.0,0.0,15620.0,15620.0,0.0,7161.0,-131072.0,140.5,145.1,132.0,186.2,25.2,0.0,1562.0,1562.0,252,10.25,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.394,30.978,241.992,28.784,242.132,33.914,9420.418,9118.992,13113.339,2513.809,2532.244,2521.375,-7.565,2617.996,3776.0,0.718,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:07:53,140.5,145.1,4.6,17.77,40871.055,9.418,32134.373,1.272,0,0,8,17059,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,9,65534,8,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1405.0,1451.0,1320.0,1862.0,252.0,0.0,15620.0,15620.0,0.0,7160.0,-2.0,140.5,145.1,132.0,186.2,25.2,0.0,1562.0,1562.0,252,10.24,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.312,30.957,241.94,28.748,242.119,33.748,9418.453,9082.264,13086.039,2513.812,2532.246,2521.377,-7.565,2617.999,3776.0,0.719,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:07:54,140.6,145.1,4.5,17.71,39847.496,9.416,32127.334,1.24,8700,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1863.0,252.0,0.0,15620.0,15620.0,-2.004,7160.0,-2.0,140.6,145.1,132.0,186.3,25.2,0.0,1562.0,1562.0,249,10.23,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.295,30.821,241.912,28.793,242.07,33.804,9421.461,9047.234,13064.019,2513.814,2532.249,2521.38,-7.565,2618.001,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:07:55,140.6,145.1,4.5,17.72,39870.0,9.437,32198.807,1.238,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1863.0,253.0,0.0,15620.0,15620.0,0.0,7157.0,-0.0,140.6,145.1,132.0,186.3,25.3,0.0,1562.0,1562.0,249,10.24,71.57,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.253,30.945,241.84,28.862,241.964,33.508,9425.318,9052.226,13070.371,2513.817,2532.252,2521.383,-7.565,2618.004,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:56,140.6,145.1,4.5,17.72,39870.0,9.406,32091.818,1.242,8700,0,8,17055,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1863.0,252.0,0.0,15620.0,15620.0,-2.004,7156.0,-0.0,140.6,145.1,132.0,186.3,25.2,0.0,1562.0,1562.0,250,10.23,71.56,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.252,30.804,241.994,28.768,242.174,33.787,9415.805,9021.814,13042.535,2513.82,2532.254,2521.385,-7.565,2618.006,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:57,140.6,145.1,4.5,17.74,39915.0,9.419,32136.768,1.242,0,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1864.0,253.0,0.0,15620.0,15620.0,-2.004,7158.0,-0.0,140.6,145.1,132.0,186.4,25.3,0.0,1562.0,1562.0,250,10.23,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.328,30.786,241.936,28.721,242.124,33.769,9415.576,9034.709,13051.413,2513.823,2532.257,2521.388,-7.565,2618.009,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:58,140.6,145.1,4.5,17.73,39892.496,9.405,32091.551,1.243,8700,0,8,17055,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1864.0,252.0,0.0,15620.0,15620.0,-2.004,7157.0,-0.0,140.6,145.1,132.0,186.4,25.2,0.0,1562.0,1562.0,250,10.23,71.57,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.321,30.937,241.944,28.767,242.105,33.793,9394.963,9096.714,13079.131,2513.825,2532.259,2521.391,-7.565,2618.011,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:07:59,140.6,145.1,4.5,17.71,39847.496,9.394,32051.389,1.243,0,0,8,17055,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1864.0,251.0,0.0,15620.0,15620.0,-0.0,7154.0,-0.0,140.6,145.1,132.0,186.4,25.3,0.0,1562.0,1562.0,250,10.22,71.54,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.259,30.938,241.877,28.785,242.064,33.812,9392.801,9101.933,13081.576,2513.828,2532.262,2521.393,-7.565,2618.014,3776.0,0.719,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:00,140.6,145.1,4.5,17.71,39847.496,9.393,32047.402,1.243,8700,0,8,17055,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1864.0,253.0,0.0,15620.0,15620.0,-2.004,7156.0,-0.0,140.6,145.1,132.0,186.4,25.3,0.0,1562.0,1562.0,251,10.23,71.56,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.243,30.924,241.886,28.783,242.097,33.683,9389.812,9091.336,13072.002,2513.83,2532.265,2521.396,-7.565,2618.016,3776.0,0.719,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:01,140.6,145.1,4.5,17.72,39870.0,9.385,32021.201,1.245,8700,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1864.0,252.0,0.0,15620.0,15620.0,-0.0,7158.0,-0.0,140.6,145.1,132.0,186.4,25.2,0.0,1562.0,1562.0,250,10.22,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.296,30.876,241.946,28.646,242.124,33.636,9382.108,9048.299,13036.451,2513.833,2532.267,2521.398,-7.565,2618.019,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:02,140.6,145.1,4.5,17.69,39802.5,9.373,31981.191,1.245,0,0,8,17055,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1864.0,252.0,0.0,15620.0,15620.0,3.697215600536322e+19,7158.0,-0.0,140.6,145.1,132.0,186.4,25.2,0.0,1562.0,1562.0,250,10.27,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.283,30.846,241.875,28.743,241.957,33.395,9363.865,9044.974,13021.023,2513.835,2532.27,2521.401,-7.565,2618.021,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:03,140.6,145.1,4.5,17.74,39915.0,9.375,31987.67,1.248,8700,0,8,17055,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,253,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1864.0,252.0,0.0,15620.0,15620.0,-0.0,7157.0,-0.0,140.6,145.1,132.0,186.4,25.2,0.0,1562.0,1562.0,249,10.28,71.57,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.166,31.042,241.85,28.676,242.02,33.655,9382.183,9052.221,13039.235,2513.838,2532.272,2521.404,-7.565,2618.024,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:08:04,140.6,145.1,4.5,17.7,39825.0,9.377,31995.014,1.245,8700,0,8,17055,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1865.0,252.0,0.0,15620.0,15620.0,-3.697215600536322e+19,7158.0,-0.0,140.6,145.1,132.0,186.5,25.2,0.0,1562.0,1562.0,251,10.31,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.251,30.849,241.904,28.578,242.096,33.536,9375.358,9020.025,13012.175,2513.841,2532.275,2521.406,-7.565,2618.027,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:05,140.6,145.1,4.5,17.7,39825.0,9.383,32015.721,1.244,0,0,8,17055,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1865.0,252.0,0.0,15620.0,15620.0,-2.004,7158.0,-0.0,140.6,145.1,132.0,186.5,25.2,0.0,1562.0,1562.0,251,10.3,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.316,30.949,241.992,28.53,242.178,33.753,9386.78,9034.484,13030.407,2513.843,2532.278,2521.409,-7.565,2618.029,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:06,140.6,145.1,4.5,17.7,39825.0,9.389,32034.227,1.243,8700,0,8,17055,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1865.0,252.0,0.0,15620.0,15620.0,-2.004,7161.0,-131072.0,140.7,145.1,132.0,186.5,25.2,0.0,1562.0,1562.0,249,10.3,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.38,30.998,242.02,28.623,242.172,33.702,9388.889,9080.414,13063.543,2513.846,2532.28,2521.411,-7.565,2618.031,3776.0,0.719,0,-21.053,249,0.0,498,143.333,11.333
2025-10-20T16:08:07,140.6,145.1,4.5,17.72,39870.0,9.389,32034.396,1.245,8700,0,8,17055,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1865.0,252.0,0.0,15620.0,15620.0,0.0,7159.0,-0.0,140.6,145.1,132.0,186.5,25.2,0.0,1562.0,1562.0,250,10.32,71.59,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.369,31.024,242.015,28.673,242.179,33.649,9385.633,9088.094,13066.684,2513.849,2532.283,2521.414,-7.565,2618.034,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:08,140.6,145.1,4.5,17.73,39892.496,9.377,31994.98,1.247,0,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1865.0,252.0,0.0,15620.0,15620.0,2.004,7158.0,-0.0,140.6,145.1,132.0,186.5,25.2,0.0,1562.0,1562.0,250,10.34,71.58,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.367,30.866,242.005,28.48,242.152,33.617,9375.532,9018.325,13010.992,2513.851,2532.285,2521.417,-7.565,2618.036,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:09,140.6,145.1,4.5,17.74,39915.0,9.369,31968.422,1.249,8700,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1866.0,252.0,0.0,15620.0,15620.0,-3.697215600536322e+19,7156.0,-0.0,140.7,145.1,132.0,186.6,25.2,0.0,1562.0,1562.0,250,10.31,71.56,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.343,30.784,241.999,28.454,242.116,33.562,9368.628,8992.706,12988.414,2513.854,2532.288,2521.419,-7.565,2618.039,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:10,140.6,145.1,4.5,17.67,39757.5,9.375,31988.027,1.243,0,0,8,17055,8700,97.667,100,0.0,1767.0,0.0,17.67,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1866.0,252.0,0.0,15620.0,15620.0,-2.004,7159.0,-0.0,140.6,145.1,132.0,186.6,25.2,0.0,1562.0,1562.0,250,10.3,71.59,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.273,30.895,241.89,28.35,241.974,33.424,9362.662,8972.997,12970.171,2513.856,2532.291,2521.422,-7.565,2618.041,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:11,140.6,145.1,4.5,17.69,39802.5,9.353,31913.707,1.247,8700,0,8,17055,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1866.0,251.0,0.0,15620.0,15620.0,3.697215600536322e+19,7162.0,-8589934592.0,140.6,145.1,132.0,186.6,25.1,0.0,1562.0,1562.0,250,10.27,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.268,30.847,242.063,28.46,242.17,33.452,9360.973,8985.061,12977.498,2513.859,2532.293,2521.424,-7.565,2618.044,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:12,140.7,145.1,4.4,17.72,38984.082,9.346,31888.281,1.223,0,0,8,17051,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,3.697215600536322e+19,7164.0,-3.6893488147419103e+19,140.6,145.1,132.0,186.7,25.3,0.0,1562.0,1562.0,250,10.27,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.35,30.686,242.035,28.493,242.149,33.612,9345.389,8995.524,12973.562,2513.861,2532.296,2521.427,-7.565,2618.046,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:13,140.6,145.1,4.5,17.74,39915.0,9.342,31874.699,1.252,8700,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65534,9,65476,254,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1867.0,252.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.6,145.1,132.0,186.7,25.2,0.0,1562.0,1562.0,250,10.25,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.344,30.722,242.002,28.467,242.117,33.631,9342.562,9016.943,12986.276,2513.864,2532.299,2521.429,-7.565,2618.049,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:14,140.7,145.1,4.4,17.73,39006.082,9.347,31891.559,1.223,0,0,8,17051,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,8,65533,9,65476,254,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7165.0,-2.4178516392292583e+24,140.6,145.1,132.0,186.7,25.2,0.0,1562.0,1562.0,251,10.29,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.352,30.826,242.034,28.559,242.168,33.636,9341.115,9062.312,13016.887,2513.867,2532.301,2521.432,-7.565,2618.052,3776.0,0.719,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:15,140.7,145.1,4.4,17.73,39006.082,9.345,31883.67,1.223,0,0,8,17052,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,255,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1867.0,252.0,0.0,15620.0,15620.0,-0.0,7169.0,0.0,140.7,145.1,132.0,186.7,25.2,0.0,1562.0,1562.0,251,10.28,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.403,30.939,242.058,28.525,242.165,33.529,9339.071,9072.382,13022.175,2513.869,2532.304,2521.435,-7.565,2618.054,3776.0,0.718,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:16,140.6,145.1,4.5,17.73,39892.496,9.334,31846.051,1.253,8700,0,8,17055,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,255,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,-0.0,7166.0,-1.5845632502852868e+29,140.7,145.1,132.0,186.7,25.3,0.0,1562.0,1562.0,250,10.28,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.367,30.891,241.969,28.613,242.041,33.459,9332.574,9062.48,13010.962,2513.872,2532.306,2521.438,-7.565,2618.056,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:17,140.7,145.1,4.4,17.76,39072.082,9.332,31839.186,1.227,0,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,255,65476,1,0,4,21553,0.0,22.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1867.0,253.0,0.0,15620.0,15620.0,2.004,7167.0,-1.0384593717069655e+34,140.6,145.1,132.0,186.7,25.2,0.0,1562.0,1562.0,250,10.26,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.269,30.855,241.915,28.43,241.962,33.448,9325.775,9011.127,12970.33,2513.875,2532.309,2521.44,-7.565,2618.059,3776.0,0.718,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T16:08:18,140.6,145.1,4.5,17.74,39915.0,9.348,31894.236,1.251,8700,0,8,17055,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,255,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1868.0,252.0,0.0,15620.0,15620.0,2.004,7164.0,-3.6893488147419103e+19,140.6,145.1,132.0,186.8,25.2,0.0,1562.0,1562.0,248,10.26,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.219,31.116,241.93,28.509,242.05,33.573,9364.079,9052.937,13026.887,2513.877,2532.311,2521.443,-7.565,2618.062,3776.0,0.719,0,-21.053,248,0.0,496,143.032,11.032
2025-10-20T16:08:19,140.7,145.1,4.4,17.71,38962.078,9.369,31966.977,1.219,8700,0,8,17051,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,267,65476,1,0,4,21553,0.0,22.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1868.0,252.0,0.0,15620.0,15620.0,2.004,7165.0,-2.4178516392292583e+24,140.7,145.1,132.0,186.8,25.2,0.0,1562.0,1562.0,250,10.26,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.33,30.985,242.022,28.577,242.118,33.693,9371.934,9063.703,13039.939,2513.88,2532.314,2521.445,-7.565,2618.064,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:20,140.7,145.1,4.4,17.73,39006.082,9.347,31891.131,1.223,0,0,8,17052,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,267,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1868.0,252.0,0.0,15620.0,15620.0,2.004,7161.0,-131072.0,140.7,145.1,132.0,186.8,25.2,0.0,1562.0,1562.0,250,10.26,71.61,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.32,30.785,241.99,28.447,242.08,33.662,9345.99,9031.189,12998.604,2513.882,2532.317,2521.448,-7.565,2618.066,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:21,140.7,145.1,4.4,17.75,39050.078,9.35,31903.041,1.224,8700,0,8,17052,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,267,65476,1,0,4,21553,0.0,22.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7162.0,-8589934592.0,140.7,145.1,132.0,186.9,25.2,0.0,1562.0,1562.0,251,10.29,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.274,30.741,241.93,28.554,242.054,33.729,9353.357,9036.33,13007.65,2513.885,2532.319,2521.45,-7.565,2618.069,3776.0,0.719,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:22,140.7,145.1,4.4,17.77,39094.082,9.357,31926.766,1.224,0,0,8,17052,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,267,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1869.0,252.0,0.0,15620.0,15620.0,-0.0,7160.0,-2.0,140.7,145.1,132.0,186.9,25.2,0.0,1562.0,1562.0,251,10.28,71.6,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.315,30.743,241.989,28.502,242.101,33.597,9360.227,9016.85,12998.724,2513.887,2532.322,2521.453,-7.565,2618.072,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:23,140.6,145.1,4.5,17.78,40005.0,9.367,31960.902,1.252,8700,0,8,17056,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,9,65476,267,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1406.0,1451.0,1320.0,1869.0,252.0,0.0,15620.0,15620.0,0.0,7159.0,-0.0,140.6,145.1,132.0,186.9,25.2,0.0,1562.0,1562.0,250,10.25,71.59,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.324,30.783,241.964,28.759,242.074,33.644,9376.143,9050.486,13033.629,2513.89,2532.324,2521.456,-7.565,2618.074,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:24,140.7,145.1,4.4,17.76,39072.082,9.378,31998.746,1.221,0,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,10,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1869.0,252.0,0.0,15620.0,15620.0,2.004,7159.0,-0.0,140.7,145.1,132.0,186.9,25.2,0.0,1562.0,1562.0,251,10.26,71.59,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.28,30.655,241.927,28.704,242.036,33.677,9380.637,9013.837,13011.559,2513.893,2532.327,2521.458,-7.565,2618.077,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:25,140.7,145.1,4.4,17.76,39072.082,9.395,32054.781,1.219,8700,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,10,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1870.0,252.0,0.0,15620.0,15620.0,2.004,7159.0,-0.0,140.7,145.1,132.0,187.0,25.2,0.0,1562.0,1562.0,251,10.26,71.59,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.247,30.789,241.824,28.782,241.818,33.465,9387.407,9021.943,13022.186,2513.895,2532.33,2521.461,-7.565,2618.079,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:26,140.7,145.1,4.4,17.72,38984.082,9.39,32040.246,1.217,8700,0,8,17051,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,8,65533,10,65476,268,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1870.0,252.0,0.0,15620.0,15620.0,3.697215600536322e+19,7162.0,-8589934592.0,140.7,145.1,132.0,187.0,25.2,0.0,1562.0,1562.0,251,10.27,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.067,30.892,241.803,28.809,241.96,33.653,9396.647,9034.555,13037.557,2513.898,2532.332,2521.464,-7.565,2618.082,3776.0,0.721,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:27,140.7,145.1,4.4,17.72,38984.082,9.393,32047.402,1.216,0,0,8,17051,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,271,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1870.0,251.0,0.0,15620.0,15620.0,3.697215600536322e+19,7164.0,-3.6893488147419103e+19,140.7,145.1,132.0,187.0,25.1,0.0,1562.0,1562.0,251,10.27,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.229,30.948,241.912,28.816,242.047,33.58,9391.503,9073.948,13060.928,2513.901,2532.335,2521.466,-7.565,2618.084,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:28,140.7,145.1,4.4,17.75,39050.078,9.396,32060.193,1.218,8700,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,271,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1450.0,1320.0,1870.0,252.0,0.0,15620.0,15620.0,-2.004,7165.0,-2.4178516392292583e+24,140.7,145.0,132.0,187.0,25.2,0.0,1562.0,1562.0,250,10.3,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.279,30.942,241.93,28.851,242.046,33.718,9392.994,9085.992,13070.77,2513.903,2532.337,2521.469,-7.565,2618.087,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:29,140.7,145.0,4.3,17.76,38184.027,9.395,32057.342,1.191,8700,0,8,17048,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,271,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1450.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,0.0,7166.0,-1.5845632502852868e+29,140.7,145.0,132.0,187.1,25.3,0.0,1562.0,1562.0,250,10.32,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.261,30.992,241.904,28.765,242.046,33.578,9393.506,9077.209,13064.865,2513.906,2532.34,2521.471,-7.565,2618.089,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:30,140.7,145.0,4.3,17.76,38184.027,9.399,32067.924,1.191,0,0,8,17048,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,267,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1871.0,253.0,0.0,15620.0,15620.0,-2.004,7167.0,-1.0384593717069655e+34,140.7,145.1,132.0,187.1,25.3,0.0,1562.0,1562.0,250,10.3,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.266,31.066,241.894,28.873,242.035,33.608,9403.899,9091.808,13082.4,2513.908,2532.343,2521.474,-7.565,2618.092,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:31,140.7,145.1,4.4,17.8,39160.078,9.401,32074.762,1.221,8700,0,8,17052,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,267,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1872.0,252.0,0.0,15620.0,15620.0,-3.697215600536322e+19,7162.0,-8589934592.0,140.7,145.1,132.0,187.2,25.2,0.0,1562.0,1562.0,251,10.31,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.259,30.988,241.934,28.736,242.112,33.674,9402.414,9062.406,13060.868,2513.911,2532.345,2521.477,-7.565,2618.094,3776.0,0.72,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:08:32,140.7,145.1,4.4,17.77,39094.082,9.404,32084.848,1.218,0,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,267,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1872.0,253.0,0.0,15620.0,15620.0,-0.0,7162.0,-8589934592.0,140.7,145.1,132.0,187.2,25.3,0.0,1562.0,1562.0,251,10.29,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.282,30.967,241.882,28.861,241.923,33.546,9398.377,9075.42,13067.061,2513.914,2532.348,2521.479,-7.565,2618.097,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:33,140.7,145.1,4.4,17.76,39072.082,9.408,32098.859,1.217,8700,0,8,17052,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,267,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1872.0,252.0,0.0,15620.0,15620.0,-0.0,7166.0,-1.5845632502852868e+29,140.7,145.1,132.0,187.2,25.3,0.0,1562.0,1562.0,250,10.28,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.057,30.998,241.744,28.803,241.924,33.678,9414.13,9044.472,13057.229,2513.916,2532.351,2521.482,-7.565,2618.099,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:34,140.7,145.1,4.4,17.76,39072.082,9.402,32080.748,1.218,0,0,8,17052,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,268,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1872.0,253.0,0.0,15620.0,15620.0,3.697215600536322e+19,7165.0,-2.4178516392292583e+24,140.7,145.1,132.0,187.2,25.3,0.0,1562.0,1562.0,250,10.27,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.191,30.969,241.93,28.766,242.082,33.606,9405.346,9059.115,13060.501,2513.919,2532.353,2521.484,-7.565,2618.102,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:35,140.7,145.1,4.4,17.73,39006.082,9.415,32125.266,1.214,8700,0,8,17052,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,268,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1873.0,251.0,0.0,15620.0,15620.0,-2.004,7168.0,0.0,140.7,145.1,132.0,187.3,25.1,0.0,1562.0,1562.0,250,10.3,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.224,30.941,241.94,28.853,242.116,33.701,9415.482,9064.553,13071.873,2513.921,2532.356,2521.487,-7.565,2618.104,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:36,140.7,145.1,4.4,17.76,39072.082,9.419,32136.527,1.216,0,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1320.0,1873.0,252.0,0.0,15620.0,15620.0,0.0,7165.0,-2.4178516392292583e+24,140.7,145.1,132.0,187.3,25.2,0.0,1562.0,1562.0,250,10.32,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.301,30.967,242.064,28.76,242.203,33.533,9417.644,9048.939,13062.508,2513.924,2532.358,2521.49,-7.565,2618.107,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.634
2025-10-20T16:08:37,140.7,145.1,4.4,17.78,39116.082,9.424,32153.438,1.217,0,0,8,17052,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1873.0,253.0,0.0,15620.0,15620.0,-2.004,7166.0,-1.5845632502852868e+29,140.7,145.1,131.9,187.3,25.3,0.0,1562.0,1562.0,250,10.3,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.337,30.974,242.062,28.87,242.177,33.673,9426.791,9060.06,13077.072,2513.927,2532.361,2521.492,-7.565,2618.109,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:38,140.7,145.1,4.4,17.77,39094.082,9.425,32159.494,1.216,8700,0,8,17052,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1873.0,252.0,0.0,15620.0,15620.0,-0.0,7165.0,-2.4178516392292583e+24,140.7,145.1,131.9,187.3,25.3,0.0,1562.0,1562.0,251,10.28,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.324,30.983,242.034,28.793,242.129,33.668,9428.56,9056.331,13075.531,2513.929,2532.364,2521.495,-7.565,2618.112,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:08:39,140.7,145.1,4.4,17.77,39094.082,9.443,32218.529,1.213,0,0,8,17052,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1873.0,252.0,0.0,15620.0,15620.0,-0.0,7166.0,-1.5845632502852868e+29,140.7,145.1,131.9,187.3,25.2,0.0,1562.0,1562.0,251,10.28,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.283,31.121,241.966,28.957,242.025,33.627,9442.547,9092.543,13110.635,2513.932,2532.366,2521.497,-7.565,2618.114,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:08:40,140.7,145.1,4.4,17.76,39072.082,9.46,32277.383,1.211,8700,0,8,17052,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1873.0,253.0,0.0,15620.0,15620.0,2.004,7167.0,-1.0384593717069655e+34,140.7,145.1,131.9,187.3,25.3,0.0,1562.0,1562.0,250,10.26,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.223,31.18,241.876,28.807,241.894,33.638,9452.007,9053.235,13090.821,2513.935,2532.369,2521.5,-7.565,2618.117,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:41,140.7,145.1,4.4,17.75,39050.078,9.451,32245.873,1.211,8700,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,272,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1873.0,253.0,0.0,15620.0,15620.0,2.004,7167.0,-1.0384593717069655e+34,140.7,145.1,131.9,187.3,25.3,0.0,1562.0,1562.0,250,10.26,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.214,31.296,242.023,28.83,242.109,33.766,9461.615,9094.695,13126.134,2513.937,2532.371,2521.503,-7.565,2618.119,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:42,140.7,145.1,4.4,17.7,38940.082,9.463,32287.135,1.206,0,0,8,17051,8700,97.667,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7163.0,-562949953421312.0,140.7,145.1,131.9,187.4,25.3,0.0,1562.0,1562.0,250,10.25,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.323,31.231,242.014,28.876,242.108,33.897,9465.354,9116.069,13143.601,2513.94,2532.374,2521.505,-7.565,2618.122,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:43,140.7,145.1,4.4,17.7,38940.082,9.462,32286.049,1.206,8700,0,8,17051,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,276,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7164.0,-3.6893488147419103e+19,140.7,145.1,131.9,187.4,25.3,0.0,1562.0,1562.0,249,10.24,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.339,31.275,242.038,28.824,242.134,33.8,9460.248,9125.151,13145.996,2513.942,2532.377,2521.508,-7.565,2618.125,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T16:08:44,140.7,145.1,4.4,17.71,38962.078,9.464,32292.088,1.207,0,0,8,17051,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,0.0,7164.0,-3.6893488147419103e+19,140.7,145.1,131.9,187.4,25.2,0.0,1562.0,1562.0,249,10.25,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.379,31.296,242.073,28.832,242.158,33.868,9459.926,9130.773,13149.894,2513.945,2532.379,2521.511,-7.565,2618.127,3776.0,0.72,0,-21.053,249,0.0,498,143.333,11.433
2025-10-20T16:08:45,140.7,145.1,4.4,17.74,39028.078,9.455,32259.201,1.21,8700,0,8,17052,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65534,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,0.0,7164.0,-3.6893488147419103e+19,140.7,145.1,131.9,187.4,25.3,0.0,1562.0,1562.0,251,10.24,71.64,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.4,31.253,242.063,28.733,242.157,33.984,9458.861,9122.039,13143.163,2513.948,2532.382,2521.513,-7.565,2618.129,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:08:46,140.7,145.1,4.4,17.74,39028.078,9.464,32290.475,1.209,0,0,8,17052,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1874.0,252.0,0.0,15620.0,15620.0,-0.0,7162.0,-8589934592.0,140.7,145.1,131.9,187.4,25.2,0.0,1562.0,1562.0,251,10.28,71.62,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.404,31.394,242.062,28.889,242.163,34.114,9470.582,9195.278,13202.146,2513.95,2532.385,2521.516,-7.565,2618.132,3776.0,0.718,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:08:47,140.7,145.1,4.4,17.75,39050.078,9.484,32359.301,1.207,8700,0,8,17052,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,9,65535,10,65476,276,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1874.0,253.0,0.0,15620.0,15620.0,2.004,7163.0,-562949953421312.0,140.7,145.1,131.9,187.4,25.3,0.0,1562.0,1562.0,252,10.26,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.397,31.41,242.031,28.908,242.105,34.073,9481.628,9197.147,13211.541,2513.953,2532.387,2521.518,-7.565,2618.135,3776.0,0.718,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T16:08:48,140.7,145.1,4.4,17.73,39006.082,9.488,32374.43,1.205,0,0,8,17052,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,272,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,3.697215600536322e+19,7163.0,-562949953421312.0,140.7,145.1,131.9,187.5,25.2,0.0,1562.0,1562.0,250,10.27,71.63,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.36,31.463,241.971,29.007,242.04,33.915,9487.238,9197.685,13215.976,2513.956,2532.39,2521.521,-7.565,2618.137,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.734
