TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:08:49,140.7,145.1,4.4,17.74,39028.078,9.466,32297.412,1.208,0,0,8,17052,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7165.0,-2.4178516392292583e+24,140.7,145.1,131.9,187.5,25.3,0.0,1562.0,1562.0,250,10.28,71.65,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.366,31.225,242.057,28.986,242.176,34.127,9476.383,9167.76,13187.522,2513.958,2532.392,2521.524,-7.565,2618.14,3776.0,0.718,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:50,140.7,145.1,4.4,17.76,39072.082,9.487,32367.986,1.207,8700,0,8,17052,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,272,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1875.0,253.0,0.0,15620.0,15620.0,-0.0,7166.0,-1.5845632502852868e+29,140.7,145.1,131.9,187.5,25.3,0.0,1562.0,1562.0,250,10.28,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.431,31.226,242.043,28.954,242.14,33.847,9484.953,9146.973,13178.873,2513.961,2532.395,2521.526,-7.565,2618.142,3776.0,0.719,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:51,140.7,145.1,4.4,17.76,39072.082,9.488,32371.498,1.207,0,0,8,17052,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1319.0,1875.0,252.0,0.0,15620.0,15620.0,2.004,7168.0,0.0,140.7,145.1,131.9,187.5,25.3,0.0,1562.0,1562.0,250,10.26,71.68,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.407,31.217,242.041,29.018,242.143,33.779,9484.455,9122.582,13161.666,2513.964,2532.398,2521.529,-7.565,2618.145,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:08:52,140.7,145.1,4.4,17.77,39094.082,9.492,32386.264,1.207,8700,0,8,17052,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1875.0,253.0,0.0,15620.0,15620.0,0.0,7167.0,-1.0384593717069655e+34,140.7,145.1,131.8,187.5,25.3,0.0,1562.0,1562.0,251,10.25,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.375,31.2,241.982,29.064,242.065,33.764,9496.062,9102.848,13156.724,2513.966,2532.4,2521.532,-7.565,2618.147,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:08:53,140.7,145.1,4.4,17.75,39050.078,9.495,32396.631,1.205,0,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,276,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1876.0,252.0,0.0,15620.0,15620.0,-2.004,7166.0,-1.5845632502852868e+29,140.7,145.1,131.8,187.6,25.2,0.0,1562.0,1562.0,250,10.23,71.66,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.284,31.321,241.941,28.991,242.075,33.785,9492.562,9113.918,13161.625,2513.969,2532.403,2521.534,-7.565,2618.15,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:08:54,140.7,145.1,4.4,17.75,39050.078,9.502,32421.039,1.204,0,0,8,17052,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,276,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,-0.0,7167.0,-1.0384593717069655e+34,140.7,145.1,131.8,187.6,25.3,0.0,1562.0,1562.0,250,10.22,71.67,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.276,31.352,241.898,28.91,242.013,33.889,9504.99,9100.457,13161.416,2513.971,2532.406,2521.537,-7.565,2618.152,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:08:55,140.7,145.1,4.4,17.76,39072.082,9.508,32440.979,1.204,8700,0,8,17052,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,276,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1876.0,254.0,0.0,15620.0,15620.0,2.004,7169.0,0.0,140.7,145.1,131.8,187.6,25.4,0.0,1562.0,1562.0,250,10.21,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.219,31.452,241.846,28.996,241.908,33.914,9506.48,9144.283,13192.633,2513.974,2532.408,2521.54,-7.565,2618.155,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:08:56,140.7,145.1,4.4,17.79,39138.086,9.51,32449.816,1.206,0,0,8,17052,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1876.0,254.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,140.7,145.1,131.8,187.6,25.4,0.0,1562.0,1562.0,250,10.22,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.154,31.461,241.918,29.079,242.074,34.187,9521.348,9181.424,13229.326,2513.977,2532.411,2521.542,-7.565,2618.157,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:08:57,140.7,145.1,4.4,17.77,39094.082,9.523,32492.658,1.203,8700,0,8,17052,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,276,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1451.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,2.004,7173.0,0.0,140.7,145.1,131.8,187.6,25.3,0.0,1562.0,1562.0,251,10.21,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.264,31.383,241.944,29.085,242.086,34.277,9531.364,9197.152,13247.459,2513.979,2532.414,2521.545,-7.565,2618.16,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:08:58,140.8,145.1,4.3,17.77,38205.527,9.531,32520.777,1.175,0,0,8,17048,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1451.0,1318.0,1876.0,253.0,0.0,15620.0,15620.0,0.0,7169.0,0.0,140.8,145.1,131.8,187.6,25.3,0.0,1562.0,1562.0,251,10.2,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.268,31.396,241.975,29.093,242.133,34.187,9530.127,9205.344,13251.784,2513.982,2532.416,2521.548,-7.565,2618.163,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:08:59,140.8,145.1,4.3,17.72,38098.027,9.532,32522.912,1.171,8700,0,8,17048,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,277,65476,1,0,4,21553,0.0,22.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1451.0,1318.0,1877.0,253.0,0.0,15620.0,15620.0,2.004,7171.0,0.0,140.8,145.1,131.8,187.7,25.3,0.0,1562.0,1562.0,250,10.21,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.347,31.295,242.06,29.18,242.181,34.17,9538.03,9188.756,13246.217,2513.985,2532.419,2521.55,-7.565,2618.165,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:00,140.8,145.1,4.3,17.72,38098.027,9.539,32545.777,1.171,0,0,8,17048,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,280,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1451.0,1318.0,1877.0,252.0,0.0,15620.0,15620.0,0.0,7169.0,0.0,140.8,145.1,131.8,187.7,25.2,0.0,1562.0,1562.0,250,10.25,71.69,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.344,31.311,242.008,29.172,242.117,34.04,9530.972,9180.067,13235.023,2513.987,2532.422,2521.553,-7.565,2618.168,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:01,140.8,145.1,4.3,17.74,38141.027,9.532,32522.59,1.173,8700,0,8,17048,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,280,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1451.0,1318.0,1878.0,252.0,0.0,15620.0,15620.0,-0.0,7172.0,0.0,140.7,145.1,131.8,187.8,25.2,0.0,1562.0,1562.0,250,10.28,71.72,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.281,31.322,241.946,29.168,242.047,34.179,9535.545,9172.06,13233.045,2513.99,2532.424,2521.555,-7.565,2618.17,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:02,140.8,145.1,4.3,17.73,38119.527,9.548,32577.137,1.17,8700,0,8,17048,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,280,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1451.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,2.004,7171.0,0.0,140.8,145.1,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.26,71.71,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.223,31.442,241.912,29.198,241.971,34.003,9543.961,9185.262,13248.165,2513.992,2532.427,2521.558,-7.565,2618.173,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:03,140.8,145.1,4.3,17.72,38098.027,9.547,32575.521,1.17,0,0,8,17048,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,281,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1878.0,253.0,0.0,15620.0,15620.0,0.0,7173.0,0.0,140.8,145.2,131.8,187.8,25.3,0.0,1562.0,1562.0,250,10.25,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.114,31.565,241.788,29.23,241.903,34.028,9546.44,9191.203,13253.891,2513.995,2532.43,2521.561,-7.565,2618.175,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:04,140.8,145.2,4.4,17.72,38983.945,9.547,32574.293,1.197,8700,0,8,17051,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,65535,11,65476,281,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,2.004,7173.0,0.0,140.8,145.2,131.8,187.9,25.3,0.0,1562.0,1562.0,251,10.26,71.73,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.188,31.488,241.96,29.16,242.091,34.223,9556.193,9184.188,13256.536,2513.998,2532.432,2521.563,-7.565,2618.178,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:05,140.8,145.2,4.4,17.72,38983.945,9.569,32650.795,1.194,0,0,8,17051,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,281,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1879.0,254.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.8,145.2,131.8,187.9,25.4,0.0,1562.0,1562.0,251,10.24,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.286,31.528,241.975,29.168,242.069,34.244,9573.521,9200.91,13280.196,2514.0,2532.435,2521.566,-7.565,2618.18,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:06,140.8,145.2,4.4,17.74,39027.945,9.571,32655.865,1.195,0,0,8,17052,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,281,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1879.0,254.0,0.0,15620.0,15620.0,0.0,7177.0,131072.0,140.8,145.2,131.8,187.9,25.4,0.0,1562.0,1562.0,251,10.24,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.257,31.474,241.987,29.078,242.12,34.269,9570.877,9179.73,13263.773,2514.003,2532.438,2521.569,-7.565,2618.183,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:07,140.8,145.2,4.4,17.75,39049.945,9.578,32678.961,1.195,8700,0,8,17052,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,282,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.8,145.2,131.8,187.9,25.4,0.0,1562.0,1562.0,251,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.325,31.513,242.036,29.134,242.17,34.266,9583.621,9192.818,13281.817,2514.006,2532.44,2521.571,-7.565,2618.186,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:08,140.8,145.2,4.4,17.74,39027.945,9.595,32738.701,1.192,0,0,8,17052,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,140.8,145.2,131.8,187.9,25.3,0.0,1562.0,1562.0,251,10.22,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.359,31.594,242.03,29.192,242.173,34.464,9600.214,9224.02,13315.449,2514.009,2532.443,2521.574,-7.565,2618.188,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:09,140.8,145.2,4.4,17.72,38983.945,9.612,32797.738,1.189,8700,0,8,17051,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,282,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1879.0,254.0,0.0,15620.0,15620.0,2.004,7178.0,8589934592.0,140.8,145.2,131.8,187.9,25.4,0.0,1562.0,1562.0,250,10.26,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.389,31.607,242.047,29.206,242.14,34.439,9615.37,9231.112,13331.573,2514.011,2532.446,2521.577,-7.565,2618.191,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:10,140.8,145.2,4.4,17.73,39005.941,9.619,32819.426,1.189,0,0,8,17052,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1879.0,253.0,0.0,15620.0,15620.0,0.0,7179.0,562949953421312.0,140.8,145.2,131.8,187.9,25.3,0.0,1562.0,1562.0,250,10.24,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.313,31.65,241.927,29.186,241.976,34.279,9614.719,9209.018,13315.311,2514.014,2532.448,2521.579,-7.565,2618.193,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:11,140.8,145.2,4.4,17.72,38983.945,9.629,32855.84,1.187,8700,0,8,17051,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1880.0,253.0,0.0,15620.0,15620.0,-0.0,7180.0,3.6893488147419103e+19,140.8,145.2,131.8,188.0,25.3,0.0,1562.0,1562.0,250,10.22,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.246,31.71,241.993,29.313,242.114,34.46,9645.691,9219.426,13345.303,2514.017,2532.451,2521.582,-7.565,2618.196,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:12,140.8,145.2,4.4,17.74,39027.945,9.642,32898.973,1.186,0,0,8,17052,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1880.0,253.0,0.0,15620.0,15620.0,-0.0,7179.0,562949953421312.0,140.8,145.2,131.8,188.0,25.2,0.0,1562.0,1562.0,250,10.22,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.342,31.658,241.994,29.343,242.089,34.556,9644.057,9247.188,13363.048,2514.019,2532.454,2521.585,-7.565,2618.198,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:13,140.8,145.2,4.4,17.73,39005.941,9.648,32918.035,1.185,8700,0,8,17052,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,65535,11,65476,286,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1881.0,253.0,0.0,15620.0,15620.0,2.004,7180.0,3.6893488147419103e+19,140.8,145.3,131.8,188.1,25.3,0.0,1562.0,1562.0,250,10.21,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.297,31.64,241.966,29.319,242.068,34.619,9650.717,9245.061,13366.479,2514.022,2532.456,2521.587,-7.565,2618.201,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:14,140.8,145.3,4.5,17.75,39937.5,9.658,32952.363,1.212,8700,0,8,17055,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7179.0,562949953421312.0,140.8,145.3,131.8,188.1,25.3,0.0,1562.0,1562.0,251,10.22,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.277,31.674,241.964,29.288,242.111,34.526,9654.469,9239.3,13365.336,2514.024,2532.459,2521.59,-7.565,2618.203,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:15,140.8,145.2,4.4,17.76,39071.945,9.651,32930.453,1.186,0,0,8,17052,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1452.0,1318.0,1881.0,253.0,0.0,15620.0,15620.0,-0.0,7180.0,3.6893488147419103e+19,140.8,145.2,131.8,188.1,25.3,0.0,1562.0,1562.0,251,10.22,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.336,31.798,241.998,29.307,242.137,34.652,9651.885,9278.031,13389.881,2514.027,2532.462,2521.593,-7.565,2618.206,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:16,140.8,145.3,4.5,17.75,39937.5,9.652,32931.879,1.213,8700,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1881.0,254.0,0.0,15620.0,15620.0,0.0,7178.0,8589934592.0,140.8,145.3,131.8,188.1,25.4,0.0,1562.0,1562.0,251,10.2,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.351,31.723,241.992,29.323,242.125,34.704,9654.55,9280.486,13393.957,2514.03,2532.464,2521.595,-7.565,2618.209,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:17,140.8,145.3,4.5,17.75,39937.5,9.67,32994.578,1.21,0,0,8,17055,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,290,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1881.0,253.0,0.0,15620.0,15620.0,0.0,7179.0,562949953421312.0,140.8,145.3,131.8,188.1,25.3,0.0,1562.0,1562.0,250,10.25,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.324,31.813,241.968,29.413,242.09,34.744,9673.318,9304.57,13423.959,2514.033,2532.467,2521.598,-7.565,2618.211,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:18,140.8,145.3,4.5,17.76,39960.0,9.682,33035.012,1.21,0,0,8,17055,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1881.0,254.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.8,145.3,131.8,188.1,25.4,0.0,1562.0,1562.0,250,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.27,31.896,241.856,29.428,241.943,34.678,9679.438,9307.005,13430.312,2514.035,2532.47,2521.601,-7.565,2618.214,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:19,140.8,145.3,4.5,17.74,39915.0,9.658,32953.801,1.211,8700,0,8,17055,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,254.0,0.0,15620.0,15620.0,-0.0,7177.0,131072.0,140.8,145.3,131.8,188.2,25.4,0.0,1562.0,1562.0,251,10.22,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.19,31.842,241.903,29.497,242.083,34.74,9662.73,9330.168,13433.932,2514.038,2532.472,2521.604,-7.565,2618.217,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:20,140.8,145.3,4.5,17.75,39937.5,9.672,33000.836,1.21,0,0,8,17055,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.8,145.3,131.8,188.2,25.3,0.0,1562.0,1562.0,251,10.23,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.258,31.888,241.891,29.475,242.051,34.772,9671.991,9335.219,13444.35,2514.041,2532.475,2521.606,-7.565,2618.219,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:21,140.8,145.3,4.5,17.8,40050.0,9.673,33004.734,1.213,8700,0,8,17056,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,286,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,0.0,7177.0,131072.0,140.8,145.3,131.8,188.2,25.3,0.0,1562.0,1562.0,250,10.24,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.22,31.85,241.836,29.548,241.956,34.673,9674.451,9327.564,13441.029,2514.043,2532.478,2521.609,-7.565,2618.222,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:22,140.8,145.3,4.5,17.8,40050.0,9.678,33021.32,1.213,0,0,8,17056,8700,97.5,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,287,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,252.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.8,145.3,131.8,188.2,25.2,0.0,1562.0,1562.0,250,10.19,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.123,31.945,241.811,29.536,242.009,34.783,9685.949,9332.147,13452.014,2514.046,2532.48,2521.612,-7.565,2618.224,3776.0,0.72,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:23,140.8,145.3,4.5,17.79,40027.504,9.696,33083.223,1.21,8700,0,8,17056,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,9,0,12,65476,287,65476,1,0,4,21553,0.0,21.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7177.0,131072.0,140.8,145.3,131.8,188.2,25.3,0.0,1562.0,1562.0,251,10.18,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.208,31.944,241.9,29.573,242.055,34.764,9700.811,9338.714,13467.573,2514.049,2532.483,2521.614,-7.565,2618.227,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:24,140.8,145.3,4.5,17.77,39982.504,9.714,33144.367,1.206,8700,0,8,17055,8700,97.667,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,288,65476,1,0,4,21553,0.0,20.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-0.0,7175.0,0.0,140.8,145.3,131.8,188.2,25.3,0.0,1562.0,1562.0,251,10.18,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,32.018,241.823,29.566,241.997,34.709,9712.155,9328.99,13468.756,2514.051,2532.486,2521.617,-7.565,2618.229,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:25,140.8,145.3,4.5,17.75,39937.5,9.703,33104.969,1.206,0,0,8,17055,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,288,65476,1,0,4,21553,0.0,20.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,253.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.8,145.3,131.8,188.2,25.4,0.0,1562.0,1562.0,251,10.19,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.152,31.839,241.773,29.535,241.83,34.661,9703.486,9278.16,13427.579,2514.054,2532.489,2521.62,-7.565,2618.232,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:26,140.8,145.3,4.5,17.74,39915.0,9.711,33135.531,1.205,8700,0,8,17055,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,288,65476,1,0,4,21553,0.0,20.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1453.0,1318.0,1882.0,254.0,0.0,15620.0,15620.0,-2.004,7175.0,0.0,140.8,145.3,131.8,188.2,25.4,0.0,1562.0,1562.0,250,10.19,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.017,31.903,241.804,29.486,242.047,34.7,9718.543,9267.537,13431.078,2514.057,2532.491,2521.622,-7.565,2618.235,3776.0,0.723,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:27,140.8,145.3,4.5,17.72,39870.0,9.728,33193.012,1.201,0,0,8,17055,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,292,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1407.0,1454.0,1318.0,1883.0,253.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,140.7,145.4,131.8,188.3,25.3,0.0,1562.0,1562.0,251,10.24,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.254,31.897,241.903,29.51,242.035,34.827,9738.729,9285.552,13457.92,2514.061,2532.495,2521.626,-7.565,2618.238,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:28,140.8,145.4,4.6,17.74,40801.918,9.741,33237.227,1.228,8700,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,292,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1883.0,253.0,0.0,15620.0,15620.0,2.004,7175.0,0.0,140.8,145.4,131.8,188.3,25.3,0.0,1562.0,1562.0,251,10.26,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.171,31.889,241.871,29.708,242.052,34.925,9749.023,9323.245,13491.643,2514.062,2532.497,2521.628,-7.565,2618.24,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:29,140.8,145.4,4.6,17.73,40778.918,9.764,33315.395,1.224,8700,0,8,17059,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,292,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1883.0,253.0,0.0,15620.0,15620.0,0.0,7175.0,0.0,140.8,145.4,131.8,188.3,25.3,0.0,1562.0,1562.0,251,10.25,71.75,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.203,31.995,241.915,29.755,242.101,35.115,9778.639,9378.082,13550.913,2514.066,2532.5,2521.632,-7.565,2618.243,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:30,140.8,145.4,4.6,17.69,40686.922,9.775,33352.488,1.22,0,0,8,17058,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,254.0,0.0,15620.0,15620.0,2.004,7176.0,2.0,140.8,145.4,131.8,188.4,25.3,0.0,1562.0,1562.0,251,10.26,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.26,32.009,241.961,29.703,242.126,35.008,9770.055,9368.961,13538.426,2514.068,2532.502,2521.633,-7.565,2618.245,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:31,140.8,145.4,4.6,17.7,40709.918,9.776,33356.352,1.22,8700,0,8,17058,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,293,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,254.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.8,145.4,131.8,188.4,25.4,0.0,1562.0,1562.0,252,10.24,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.299,32.084,242.0,29.739,242.13,35.075,9778.057,9381.616,13552.721,2514.07,2532.505,2521.636,-7.565,2618.247,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T16:09:32,140.8,145.4,4.6,17.72,40755.918,9.784,33382.488,1.221,0,0,8,17058,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,293,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,253.0,0.0,15620.0,15620.0,2.004,7176.0,2.0,140.8,145.4,131.8,188.4,25.3,0.0,1562.0,1562.0,250,10.26,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.271,32.127,241.94,29.793,242.035,35.081,9786.959,9394.083,13567.893,2514.073,2532.507,2521.639,-7.565,2618.25,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:33,140.8,145.4,4.6,17.74,40801.918,9.803,33448.074,1.22,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13,9,0,12,65476,293,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7179.0,562949953421312.0,140.8,145.4,131.8,188.4,25.3,0.0,1562.0,1562.0,250,10.24,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.179,32.144,241.827,29.994,241.909,35.044,9805.441,9406.619,13590.16,2514.076,2532.51,2521.641,-7.565,2618.253,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.834
2025-10-20T16:09:34,140.8,145.4,4.6,17.74,40801.918,9.784,33383.148,1.222,0,0,8,17059,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,294,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,253.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,140.8,145.4,131.8,188.4,25.3,0.0,1562.0,1562.0,251,10.22,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.166,32.053,241.979,29.81,242.125,35.232,9793.878,9388.127,13568.688,2514.078,2532.513,2521.644,-7.565,2618.255,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:35,140.8,145.4,4.6,17.74,40801.918,9.812,33477.871,1.219,0,0,8,17059,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,253.0,0.0,15620.0,15620.0,0.0,7176.0,2.0,140.8,145.4,131.8,188.4,25.3,0.0,1562.0,1562.0,251,10.24,71.76,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.258,32.099,241.972,30.014,242.111,35.174,9811.803,9435.166,13614.25,2514.081,2532.516,2521.647,-7.565,2618.258,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:36,140.8,145.4,4.6,17.79,40916.918,9.808,33464.609,1.223,8700,0,8,17059,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1884.0,255.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,140.8,145.4,131.9,188.4,25.5,0.0,1562.0,1562.0,251,10.22,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.254,32.079,241.985,29.966,242.106,35.225,9806.216,9426.611,13604.178,2514.084,2532.518,2521.649,-7.565,2618.26,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:37,140.8,145.4,4.6,17.79,40916.918,9.804,33451.547,1.223,0,0,8,17059,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,255.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.8,145.4,131.8,188.4,25.5,0.0,1562.0,1562.0,251,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.235,32.045,241.956,29.943,242.065,35.135,9804.238,9410.566,13591.871,2514.087,2532.521,2521.652,-7.565,2618.263,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T16:09:38,140.8,145.4,4.6,17.78,40893.922,9.826,33525.004,1.22,8700,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,291,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,254.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.8,145.4,131.8,188.4,25.4,0.0,1562.0,1562.0,252,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.209,32.135,241.919,29.909,242.052,35.168,9825.617,9391.971,13594.326,2514.089,2532.524,2521.655,-7.565,2618.266,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.434
2025-10-20T16:09:39,140.8,145.4,4.6,17.76,40847.918,9.828,33532.043,1.218,8700,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,254.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.8,145.4,131.8,188.4,25.4,0.0,1562.0,1562.0,251,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.233,32.17,241.94,29.896,242.054,35.019,9829.639,9381.859,13590.102,2514.092,2532.527,2521.658,-7.565,2618.268,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:40,140.8,145.4,4.6,17.76,40847.918,9.831,33541.984,1.218,0,0,8,17059,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1318.0,1884.0,254.0,0.0,15620.0,15620.0,-0.0,7178.0,8589934592.0,140.8,145.4,131.9,188.4,25.4,0.0,1562.0,1562.0,251,10.22,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,32.122,241.886,29.98,241.937,35.046,9825.105,9375.701,13582.795,2514.095,2532.529,2521.66,-7.565,2618.271,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:41,140.8,145.4,4.6,17.79,40916.918,9.837,33564.574,1.219,8700,0,8,17059,8700,97.5,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,292,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,2.004,7179.0,562949953421312.0,140.8,145.4,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.21,71.79,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.111,32.194,241.869,29.831,242.027,35.206,9837.214,9365.834,13584.833,2514.098,2532.532,2521.663,-7.565,2618.273,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:42,140.8,145.4,4.6,17.77,40870.918,9.847,33598.938,1.216,0,0,8,17059,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7178.0,8589934592.0,140.8,145.4,131.8,188.5,25.3,0.0,1562.0,1562.0,251,10.2,71.78,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.192,32.226,241.86,29.983,242.008,35.326,9853.369,9416.188,13631.26,2514.101,2532.535,2521.666,-7.565,2618.276,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.134
2025-10-20T16:09:43,140.8,145.4,4.6,17.8,40939.918,9.873,33685.871,1.215,8700,0,8,17059,8700,97.5,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1454.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-2.004,7180.0,3.6893488147419103e+19,140.8,145.4,131.9,188.5,25.4,0.0,1562.0,1562.0,251,10.23,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.182,32.411,241.926,29.984,242.104,35.503,9872.765,9467.868,13680.808,2514.103,2532.537,2521.669,-7.565,2618.279,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:44,140.8,145.5,4.7,17.77,41759.477,9.882,33717.047,1.239,8700,0,8,17063,8700,97.5,100,0.0,1777.0,0.0,17.77,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-2.004,7177.0,131072.0,140.8,145.5,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.23,71.77,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,32.507,241.893,30.216,242.051,35.568,9886.99,9541.391,13742.176,2514.107,2532.541,2521.672,-7.565,2618.282,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:45,140.8,145.5,4.7,17.74,41688.973,9.888,33736.562,1.236,0,0,8,17062,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,293,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7180.0,3.6893488147419103e+19,140.8,145.5,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.25,71.8,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.185,32.444,241.882,30.139,242.051,35.694,9889.62,9551.078,13750.916,2514.109,2532.544,2521.675,-7.565,2618.285,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:46,140.8,145.5,4.7,17.75,41712.473,9.891,33748.848,1.236,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12,10,0,12,65476,296,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,2.004,7181.0,2.4178516392292583e+24,140.8,145.5,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.26,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.188,32.535,241.894,30.096,242.051,35.457,9891.221,9526.746,13734.85,2514.111,2532.546,2521.677,-7.565,2618.287,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:47,140.8,145.5,4.7,17.75,41712.473,9.893,33754.422,1.236,0,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7184.0,-0.0,140.8,145.5,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.24,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.182,32.475,241.896,30.202,242.063,35.634,9911.521,9539.626,13758.58,2514.115,2532.549,2521.681,-7.565,2618.291,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:48,140.8,145.5,4.7,17.75,41712.473,9.911,33817.195,1.233,8700,0,8,17062,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,140.8,145.5,131.9,188.5,25.4,0.0,1562.0,1562.0,251,10.25,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.182,32.601,241.788,30.235,241.8,35.38,9911.253,9523.665,13747.137,2514.117,2532.551,2521.682,-7.565,2618.292,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:49,140.8,145.5,4.7,17.73,41665.469,9.904,33791.5,1.233,0,0,8,17062,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1455.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7186.0,-0.0,140.8,145.5,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.28,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,241.93,32.598,241.688,30.286,241.866,35.622,9915.949,9518.773,13747.485,2514.12,2532.554,2521.685,-7.565,2618.295,3776.0,0.721,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:50,140.8,145.6,4.8,17.72,42528.027,9.926,33866.871,1.256,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,296,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,0.0,7185.0,-0.0,140.8,145.6,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.25,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.068,32.505,241.823,30.11,241.982,35.566,9926.781,9489.765,13734.889,2514.123,2532.558,2521.689,-7.565,2618.298,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:51,140.8,145.6,4.8,17.71,42504.023,9.933,33892.449,1.254,8700,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,290,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-2.004,7185.0,-0.0,140.8,145.6,131.9,188.5,25.4,0.0,1562.0,1562.0,250,10.23,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.104,32.619,241.795,30.298,241.959,35.607,9933.309,9535.351,13771.205,2514.125,2532.559,2521.691,-7.565,2618.3,3776.0,0.722,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:09:52,140.8,145.6,4.8,17.69,42456.027,9.926,33869.074,1.254,0,0,8,17065,8700,97.667,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,290,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,140.8,145.6,131.9,188.5,25.4,0.0,1562.0,1562.0,250,10.22,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.138,32.569,241.845,30.253,241.973,35.724,9926.458,9541.515,13770.719,2514.128,2532.562,2521.693,-7.565,2618.303,3776.0,0.721,0,-21.053,250,0.0,500,143.634,11.734
2025-10-20T16:09:53,140.8,145.6,4.8,17.72,42528.027,9.929,33876.961,1.255,8700,0,8,17066,8700,97.667,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,290,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7184.0,-0.0,140.8,145.6,131.9,188.5,25.4,0.0,1562.0,1562.0,252,10.23,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.151,32.674,241.898,30.348,242.06,35.658,9932.03,9585.501,13805.155,2514.131,2532.565,2521.696,-7.565,2618.305,3776.0,0.72,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T16:09:54,140.8,145.6,4.8,17.72,42528.027,9.95,33948.48,1.253,0,0,8,17066,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,291,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7184.0,-0.0,140.8,145.6,131.9,188.5,25.4,0.0,1562.0,1562.0,253,10.22,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.245,32.671,241.97,30.404,242.094,35.82,9949.73,9592.644,13823.079,2514.134,2532.568,2521.699,-7.565,2618.308,3776.0,0.72,0,-21.053,253,0.0,506,144.532,12.632
2025-10-20T16:09:55,140.8,145.6,4.8,17.73,42552.023,9.943,33926.844,1.254,0,0,8,17066,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,291,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,2.004,7184.0,-0.0,140.8,145.6,131.9,188.5,25.4,0.0,1562.0,1562.0,253,10.26,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.227,32.708,241.882,30.415,241.917,35.572,9951.183,9573.481,13810.385,2514.137,2532.571,2521.703,-7.565,2618.312,3776.0,0.72,0,-21.053,253,0.0,506,144.532,12.632
2025-10-20T16:09:56,140.8,145.6,4.8,17.71,42504.023,9.969,34012.879,1.25,8700,0,8,17066,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,291,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,3.697216040340973e+19,7181.0,2.4178516392292583e+24,140.8,145.6,131.9,188.5,25.4,0.0,1562.0,1562.0,251,10.27,71.81,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.082,32.884,241.765,30.589,241.884,35.74,9981.221,9608.127,13856.315,2514.139,2532.573,2521.704,-7.565,2618.313,3776.0,0.72,0,-21.053,251,0.0,502,143.934,12.034
