TIME,EWT_float,LWT_float,dT_float,GPM_float,Capacity,KW_float,KWX3412_float,COP,VFD_Hz_W,CompVFD_ErrorCode,CompVFD_Status,GPMXdT,VFD_Hz_Setpoint_W,FlowValve_FB%,FlowValve_SetPont,GPM_ps_1X10_float,GPM_ps_2X100_float,GPM_ps_1_float,GPM_ps_2_float,Amb_unit,VFP_ctl_Word_1_W,VFP_Ctl_Mode_W,VFP_Operation_Mode_W,VFP_Ctl_Setpoint_W,Fans_Spd_Disp_F,VFP_Status_Word_1_W,VFP_ProcFB_Status_W,VFP_CtlMode_Status_W,VFP_OpMode_Status_W,VFP_Alarm_Code_W,VFP_Warning_Code_W,VFP_Head_W,VFP_Flow_W,VFP_Performance_W,VFP_Speed_W,VFP_Freq_W,VFP_Dig_Inputs_W,VFP_Dig_Outputs_W,VFP_Pwr_Lo_W,VFP_RemoteFlow_W,VFP_InletPress_W,VFP_RemotePress1_W,VFP_FeedTankLvl_W,VFP_PwrEleTemp_W,VFP_MotorTemp_W,VFP_RemoteTemp1_W,VFP_EleTemp_W,VFP_LiquidTemp_W,CMRC_Alarm_1,CMRC_Alarm_2,CMRC_Alarm_3,CMRC_Alarm_4,CMRC_Alarm_5,CMRC_Alarm_6,CMRC_Alarm_7,CMRC_Alarm_8,CMRC_Alarm_9,CMRC_Alarm_10,K2_SuperHeat,K2_SLP,K2_SatT,K2_SLT,K2_NA1,K2_EEV_POS,K2_DLT,K2_Relay,K2_Alarm,K2_System,K2_Firm,VFP_head_F_feet,GPM_vfp,VFP_SetPoint_F,EWT_Raw,LWT_Raw,LLT_Raw,DLT_Raw,GPM_prosense_1X10,GPM_prosense_2X100,Temp_prosense_1,Temp_prosense_2,LLP,Water_Pressure_Out,LLT_Raw_C270,DLT_Raw_C270,SourceWater_EWT_C270,SourceWater_LWT_C270,Tekmar_Loop_LWT_C270,Compressor_head_Temp,LWT_SM_3_Raw,Compressor_head_X10,Compressor_head_F,EWT_Float,LWT_Float,LLT_Float,DLT_Float,LLP_SM_I_Float,LWT_SM_I_Float,LWT_SM_2_Float,LWT_SM_3_Float,AIR_TEMP_F_FL_ub,RH_FL,RH_FL_UB,EWT_Thermowell_ANSI,LWT_Thermowell_ANSI,LLT,DLT,EWT_SM_Internal,LWT_SM_Internal,LWT_SM_2,LWT_SM_3,DLP_Word,Ambient_air_temp,RH,DefrostCutOut,DefrostDelayTimer,DefrostMaxDurTimer,DefrostEnableTimer,DefrostEnableTC,LWTSet,Voltage_monitor,AlarmReg_1,AlarmReg_2,AlarmReg_3,PhAVolt_C90,PhAAmps_C90,PhBVolt_C90,PhBAmp_C90,PhCVolt_C90,PhCAmp_C90,TruPwr3Ph_C90,ReacPwr3Ph_C90,AprntPwr3Ph_C90,NetEnergy_C90,UnsignedEnergy_C90,PositiveEng_C90,NegativeEng_C90,NetReactiveEng_C90,NetApparentEng_C90,PowFac3ph_C90,PSIG_Table_START,SSLT_Table_START,Fist_Match_LLP_W,x2_LLP_First_Match_D,SLLT_Lookup_I,SLLT_F,SubCooling_F
2025-10-20T16:09:57,140.8,145.6,4.8,17.75,42600.027,9.969,34013.473,1.252,0,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,291,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7183.0,1.0384593717069655e+34,140.8,145.6,131.9,188.5,25.5,0.0,1562.0,1562.0,251,10.24,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,32.545,241.93,30.302,242.063,35.578,9965.349,9510.627,13777.468,2514.142,2532.576,2521.707,-7.565,2618.316,3776.0,0.722,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:58,140.8,145.6,4.8,17.76,42624.027,9.974,34031.484,1.252,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,291,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7183.0,1.0384593717069655e+34,140.8,145.6,131.9,188.5,25.5,0.0,1562.0,1562.0,251,10.24,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.249,32.629,241.94,30.395,242.071,35.599,9980.828,9518.659,13794.09,2514.145,2532.579,2521.71,-7.565,2618.319,3776.0,0.723,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:09:59,140.8,145.6,4.8,17.75,42600.027,9.99,34084.996,1.25,0,0,8,17066,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7183.0,1.0384593717069655e+34,140.8,145.6,131.9,188.5,25.4,0.0,1562.0,1562.0,251,10.23,71.83,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.262,32.539,241.92,30.358,242.029,35.605,9989.74,9485.082,13777.34,2514.147,2532.582,2521.713,-7.565,2618.321,3776.0,0.724,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:10:00,140.8,145.6,4.8,17.76,42624.027,9.995,34104.262,1.25,8700,0,8,17066,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7185.0,-0.0,140.8,145.6,131.9,188.5,25.5,0.0,1562.0,1562.0,251,10.24,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.225,32.618,241.902,30.404,242.016,35.456,9989.805,9493.846,13783.403,2514.15,2532.584,2521.716,-7.565,2618.324,3776.0,0.725,0,-21.053,251,0.0,502,143.934,12.034
2025-10-20T16:10:01,140.8,145.6,4.8,17.73,42552.023,9.99,34084.742,1.248,0,0,8,17066,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1456.0,1319.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7184.0,-0.0,140.8,145.6,131.9,188.5,25.3,0.0,1562.0,1562.0,251,10.22,71.84,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.22,32.577,241.923,30.43,242.076,35.779,9989.666,9510.278,13795.086,2514.153,2532.587,2521.718,-7.565,2618.326,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.334
2025-10-20T16:10:02,140.8,145.7,4.9,17.73,43438.445,10.007,34144.016,1.272,8700,0,8,17069,8700,97.667,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1319.0,1885.0,255.0,0.0,15620.0,15620.0,2.004,7186.0,-0.0,140.8,145.6,131.9,188.5,25.5,0.0,1562.0,1562.0,252,10.26,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.29,32.77,241.984,30.457,242.13,35.85,10007.039,9582.051,13856.852,2514.156,2532.59,2521.721,-7.565,2618.329,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:03,140.8,145.6,4.8,17.75,42600.027,10.021,34191.773,1.246,8700,0,8,17066,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,140.8,145.7,132.0,188.5,25.5,0.0,1562.0,1562.0,252,10.25,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.322,32.965,241.905,30.665,241.922,35.753,10021.036,9639.453,13906.668,2514.158,2532.593,2521.724,-7.565,2618.332,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:04,140.8,145.7,4.9,17.74,43462.945,10.028,34214.449,1.27,0,0,8,17069,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7186.0,-0.0,140.8,145.7,132.0,188.5,25.5,0.0,1562.0,1562.0,252,10.25,71.86,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.175,33.116,241.901,30.57,241.988,35.852,10035.969,9632.678,13912.792,2514.161,2532.595,2521.727,-7.565,2618.334,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:05,140.8,145.7,4.9,17.76,43511.949,10.026,34209.922,1.272,8700,0,8,17070,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,292,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1885.0,253.0,0.0,15620.0,15620.0,-0.0,7185.0,-0.0,140.8,145.7,132.0,188.5,25.3,0.0,1562.0,1562.0,252,10.28,71.85,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.208,33.055,241.933,30.542,242.095,35.759,10026.354,9630.117,13904.142,2514.164,2532.598,2521.729,-7.565,2618.337,3776.0,0.721,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:06,140.8,145.7,4.9,17.76,43511.949,10.028,34214.418,1.272,0,0,8,17070,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7187.0,-0.0,140.8,145.7,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.28,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.294,32.888,241.938,30.449,242.031,35.756,10031.471,9577.413,13871.326,2514.168,2532.602,2521.733,-7.565,2618.341,3776.0,0.722,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:10:07,140.8,145.7,4.9,17.75,43487.445,10.043,34267.332,1.269,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.8,145.7,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.25,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.226,33.049,241.911,30.564,242.036,35.685,10043.181,9597.177,13893.257,2514.17,2532.604,2521.735,-7.565,2618.343,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:10:08,140.8,145.7,4.9,17.74,43462.945,10.058,34317.008,1.267,8700,0,8,17069,8700,97.667,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7190.0,-0.0,140.8,145.7,132.0,188.5,25.4,0.0,1562.0,1562.0,251,10.25,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.251,32.956,241.931,30.74,242.032,35.727,10057.74,9596.615,13903.695,2514.172,2532.607,2521.738,-7.565,2618.345,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:10:09,140.8,145.7,4.9,17.8,43609.945,10.055,34306.41,1.271,0,0,8,17070,8700,97.667,100,0.0,1780.0,0.0,17.8,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11,10,1,12,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-2.004,7190.0,-0.0,140.8,145.7,132.0,188.5,25.4,0.0,1562.0,1562.0,251,10.23,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.242,32.883,241.95,30.716,242.078,35.732,10054.633,9586.211,13894.24,2514.175,2532.61,2521.74,-7.565,2618.348,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:10:10,140.8,145.7,4.9,17.75,43487.445,10.051,34293.043,1.268,0,0,8,17069,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,286,65476,1,0,4,21553,0.0,21.7,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1886.0,255.0,0.0,15620.0,15620.0,-0.0,7189.0,-0.0,140.8,145.7,132.0,188.6,25.5,0.0,1562.0,1562.0,252,10.22,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.252,32.736,241.916,30.746,241.999,35.857,10050.717,9577.125,13885.035,2514.178,2532.612,2521.743,-7.565,2618.351,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:11,140.8,145.7,4.9,17.72,43413.945,10.049,34286.297,1.266,0,0,8,17069,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,286,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1886.0,255.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,140.8,145.7,132.0,188.6,25.5,0.0,1562.0,1562.0,252,10.25,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.126,32.694,241.729,30.667,241.83,35.744,10043.042,9548.727,13859.963,2514.181,2532.615,2521.746,-7.565,2618.353,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:12,140.8,145.7,4.9,17.7,43364.949,10.02,34187.57,1.268,8700,0,8,17069,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,286,65476,1,0,4,21553,0.0,21.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,2.004,7188.0,-0.0,140.8,145.7,132.0,188.5,25.5,0.0,1562.0,1562.0,251,10.26,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.141,32.68,241.934,30.622,242.066,35.782,10019.804,9566.328,13854.893,2514.183,2532.618,2521.749,-7.565,2618.356,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:10:13,140.8,145.7,4.9,17.73,43438.445,10.029,34217.676,1.269,0,0,8,17069,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,286,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1885.0,255.0,0.0,15620.0,15620.0,3.697216040340973e+19,7189.0,-0.0,140.8,145.7,132.0,188.5,25.5,0.0,1562.0,1562.0,252,10.27,71.89,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.204,32.569,241.886,30.646,242.035,35.922,10028.627,9556.766,13855.141,2514.186,2532.621,2521.752,-7.565,2618.359,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:14,140.8,145.8,5.0,17.75,44375.0,10.045,34275.098,1.295,8700,0,8,17073,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,12,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.8,145.8,132.0,188.5,25.4,0.0,1562.0,1562.0,252,10.28,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,32.702,241.881,30.567,242.021,35.888,10045.457,9560.279,13869.566,2514.189,2532.623,2521.755,-7.565,2618.361,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:15,140.8,145.7,4.9,17.75,43487.445,10.043,34268.398,1.269,8700,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.2,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7190.0,-0.0,140.8,145.8,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.28,71.9,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.191,32.705,241.863,30.583,241.987,36.017,10041.664,9597.46,13892.511,2514.193,2532.627,2521.759,-7.565,2618.365,3776.0,0.724,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:10:16,140.8,145.8,5.0,17.75,44375.0,10.048,34282.137,1.294,0,0,8,17069,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1457.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,-2.004,7188.0,-0.0,140.8,145.7,132.0,188.6,25.4,0.0,1562.0,1562.0,251,10.3,71.88,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.119,32.808,241.783,30.685,241.967,35.975,10047.52,9615.867,13909.354,2514.195,2532.629,2521.76,-7.565,2618.366,3776.0,0.723,0,-21.053,251,0.0,502,143.934,11.934
2025-10-20T16:10:17,140.8,145.8,5.0,17.76,44400.0,10.095,34442.516,1.289,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1885.0,255.0,0.0,15620.0,15620.0,0.0,7187.0,-0.0,140.8,145.8,132.0,188.5,25.5,0.0,1562.0,1562.0,252,10.32,71.87,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.181,32.951,241.887,30.849,242.058,36.345,10094.523,9668.74,13979.986,2514.198,2532.632,2521.763,-7.565,2618.369,3776.0,0.722,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:18,140.8,145.8,5.0,17.76,44400.0,10.125,34544.801,1.285,8700,0,8,17073,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1886.0,254.0,0.0,15620.0,15620.0,-0.0,7191.0,-0.0,140.8,145.8,132.0,188.6,25.4,0.0,1562.0,1562.0,252,10.29,71.91,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.211,33.068,241.81,30.838,241.868,36.276,10124.502,9682.539,14011.331,2514.2,2532.635,2521.766,-7.565,2618.372,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:19,140.8,145.8,5.0,17.77,44425.004,10.14,34596.238,1.284,0,0,8,17073,8700,97.667,100,0.0,1779.0,0.0,17.79,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1886.0,255.0,0.0,15620.0,15620.0,-0.0,7192.0,-2.0,140.8,145.8,132.0,188.6,25.5,0.0,1562.0,1562.0,252,10.29,71.92,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.059,33.311,241.81,30.832,242.012,36.305,10145.408,9704.52,14041.404,2514.203,2532.637,2521.769,-7.565,2618.375,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:20,140.8,145.8,5.0,17.76,44400.0,10.129,34559.418,1.285,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7195.0,-562949953421312.0,140.8,145.8,132.0,188.5,25.4,0.0,1562.0,1562.0,253,10.29,71.95,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.201,33.176,241.87,30.834,242.041,36.302,10123.05,9703.705,14024.793,2514.207,2532.641,2521.772,-7.565,2618.378,3776.0,0.722,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T16:10:21,140.8,145.8,5.0,17.76,44400.0,10.124,34543.426,1.285,0,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-3.697216480145624e+19,7200.0,0.0,140.8,145.9,132.0,188.5,25.4,0.0,1562.0,1562.0,253,10.31,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.227,33.108,241.921,30.863,242.069,36.233,10124.099,9696.721,14020.727,2514.209,2532.643,2521.774,-7.565,2618.38,3776.0,0.722,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T16:10:22,140.8,145.8,5.0,17.76,44400.0,10.15,34631.418,1.282,8700,0,8,17073,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1458.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,3.697216480145624e+19,7200.0,0.0,140.8,145.8,132.0,188.5,25.4,0.0,1562.0,1562.0,253,10.27,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.227,33.216,241.896,30.935,242.016,36.444,10149.888,9718.403,14054.299,2514.212,2532.646,2521.777,-7.565,2618.383,3776.0,0.722,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T16:10:23,140.8,145.9,5.1,17.76,45287.918,10.173,34708.758,1.305,0,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1885.0,255.0,0.0,15620.0,15620.0,-0.0,7201.0,0.0,140.8,145.9,132.1,188.5,25.5,0.0,1562.0,1562.0,253,10.28,72.01,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,33.279,241.858,30.984,241.997,36.381,10172.555,9728.961,14078.039,2514.214,2532.649,2521.78,-7.565,2618.385,3776.0,0.723,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T16:10:24,140.8,145.9,5.1,17.71,45160.414,10.185,34751.711,1.3,8700,0,8,17076,8700,97.5,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1320.0,1885.0,255.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.8,145.9,132.0,188.5,25.5,0.0,1562.0,1562.0,253,10.26,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.16,33.418,241.871,31.026,242.028,36.49,10196.046,9754.879,14112.863,2514.218,2532.653,2521.784,-7.565,2618.389,3776.0,0.723,0,-21.053,253,0.0,506,144.532,12.532
2025-10-20T16:10:25,140.8,145.9,5.1,17.75,45262.422,10.205,34820.52,1.3,8700,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.8,145.9,132.0,188.5,25.5,0.0,1562.0,1562.0,252,10.25,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.177,33.384,241.871,31.02,242.055,36.512,10212.275,9742.512,14116.402,2514.221,2532.655,2521.787,-7.565,2618.392,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:26,140.8,145.9,5.1,17.76,45287.918,10.202,34810.055,1.301,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,-0.0,7197.0,-2.4178516392292583e+24,140.8,145.9,132.0,188.5,25.4,0.0,1562.0,1562.0,252,10.28,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.231,33.412,241.845,30.945,241.921,36.122,10202.244,9696.775,14077.521,2514.223,2532.657,2521.788,-7.565,2618.393,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.234
2025-10-20T16:10:27,140.8,145.9,5.1,17.75,45262.422,10.193,34776.918,1.302,8700,0,8,17077,8700,97.5,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.5,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1320.0,1885.0,254.0,0.0,15620.0,15620.0,2.004,7196.0,-3.6893488147419103e+19,140.8,145.9,132.0,188.5,25.4,0.0,1562.0,1562.0,253,10.26,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.15,33.356,241.911,30.954,242.075,36.431,10203.164,9709.988,14087.105,2514.227,2532.661,2521.792,-7.565,2618.397,3776.0,0.724,0,-21.053,253,0.0,506,144.532,12.432
2025-10-20T16:10:28,140.8,145.9,5.1,17.68,45083.918,10.216,34855.41,1.293,8700,0,8,17076,8700,97.5,100,0.0,1769.0,0.0,17.69,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1884.0,254.0,0.0,15620.0,15620.0,-0.0,7196.0,-3.6893488147419103e+19,140.8,145.9,132.1,188.4,25.4,0.0,1562.0,1562.0,250,10.29,71.96,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.195,33.308,241.833,31.097,242.031,36.397,10222.833,9711.568,14102.275,2514.229,2532.664,2521.795,-7.565,2618.4,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:10:29,140.8,145.9,5.1,17.74,45236.918,10.215,34853.777,1.298,0,0,8,17076,8700,97.5,100,0.0,1774.0,0.0,17.74,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1884.0,255.0,0.0,15620.0,15620.0,2.004,7200.0,0.0,140.8,145.9,132.1,188.4,25.5,0.0,1562.0,1562.0,250,10.26,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.213,33.385,241.881,30.99,242.075,36.423,10210.953,9711.181,14093.577,2514.232,2532.667,2521.798,-7.565,2618.403,3776.0,0.725,0,-21.053,250,0.0,500,143.634,11.534
2025-10-20T16:10:30,140.8,145.9,5.1,17.73,45211.418,10.199,34799.984,1.299,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1884.0,255.0,0.0,15620.0,15620.0,2.004,7199.0,-1.0384593717069655e+34,140.8,145.9,132.1,188.4,25.5,0.0,1562.0,1562.0,252,10.26,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.234,33.313,241.881,30.958,242.072,36.309,10185.612,9690.567,14061.078,2514.235,2532.669,2521.801,-7.565,2618.405,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:31,140.8,145.9,5.1,17.76,45287.918,10.162,34672.457,1.306,0,0,8,17077,8700,97.5,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1884.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.8,145.9,132.1,188.4,25.4,0.0,1562.0,1562.0,252,10.24,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.231,33.215,241.877,30.817,242.041,36.181,10157.841,9655.17,14016.303,2514.238,2532.672,2521.803,-7.565,2618.408,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:32,140.8,145.9,5.1,17.75,45262.422,10.167,34688.25,1.305,8700,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1883.0,254.0,0.0,15620.0,15620.0,0.0,7198.0,-1.5845632502852868e+29,140.8,145.9,132.1,188.3,25.4,0.0,1562.0,1562.0,252,10.24,71.98,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.18,33.235,241.824,30.895,242.031,36.249,10167.225,9672.101,14034.882,2514.241,2532.675,2521.806,-7.565,2618.41,3776.0,0.725,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:33,140.8,145.9,5.1,17.75,45262.422,10.157,34654.668,1.306,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1883.0,254.0,0.0,15620.0,15620.0,-2.004,7197.0,-2.4178516392292583e+24,140.8,145.9,132.1,188.3,25.4,0.0,1562.0,1562.0,252,10.23,71.97,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.231,33.191,241.877,30.98,241.994,36.083,10156.21,9680.929,14033.162,2514.244,2532.678,2521.809,-7.565,2618.413,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:34,140.8,145.9,5.1,17.76,45287.918,10.181,34738.285,1.304,0,0,8,17077,8700,97.667,100,0.0,1776.0,0.0,17.76,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1882.0,255.0,0.0,15620.0,15620.0,0.0,7200.0,0.0,140.8,145.9,132.1,188.2,25.5,0.0,1562.0,1562.0,252,10.25,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.187,33.384,241.852,31.001,242.01,36.363,10182.004,9722.594,14080.594,2514.246,2532.681,2521.812,-7.565,2618.416,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:35,140.8,145.9,5.1,17.78,45338.922,10.178,34726.176,1.306,8700,0,8,17077,8700,97.667,100,0.0,1778.0,0.0,17.78,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,286,65476,1,0,4,21553,0.0,22.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1882.0,254.0,0.0,15620.0,15620.0,0.0,7199.0,-1.0384593717069655e+34,140.8,145.9,132.1,188.2,25.4,0.0,1562.0,1562.0,252,10.24,71.99,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.244,33.249,241.916,31.039,242.082,36.349,10182.416,9728.648,14084.799,2514.249,2532.684,2521.815,-7.565,2618.419,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:36,140.8,145.9,5.1,17.75,45262.422,10.194,34782.836,1.301,0,0,8,17077,8700,97.667,100,0.0,1775.0,0.0,17.75,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,285,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1882.0,254.0,0.0,15620.0,15620.0,-2.004,7200.0,0.0,140.8,145.9,132.1,188.2,25.4,0.0,1562.0,1562.0,252,10.23,72.0,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.215,33.371,241.82,31.107,241.966,36.525,10205.252,9762.881,14124.953,2514.252,2532.686,2521.818,-7.565,2618.421,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:37,140.8,145.9,5.1,17.74,45236.918,10.211,34841.484,1.298,8700,0,8,17076,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,285,65476,1,0,4,21553,0.0,22.1,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1408.0,1459.0,1321.0,1882.0,254.0,0.0,15620.0,15620.0,-0.0,7203.0,0.0,140.8,145.9,132.1,188.2,25.4,0.0,1562.0,1562.0,252,10.22,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.141,33.412,241.824,31.132,242.037,36.496,10215.929,9757.394,14129.168,2514.255,2532.689,2521.82,-7.565,2618.424,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.134
2025-10-20T16:10:38,140.9,145.9,5.0,17.72,44300.0,10.223,34881.781,1.27,0,0,8,17073,8700,97.5,100,0.0,1772.0,0.0,17.72,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,285,65476,1,0,4,21553,0.0,21.8,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1882.0,255.0,0.0,15620.0,15620.0,0.0,7203.0,0.0,140.9,145.9,132.2,188.2,25.5,0.0,1562.0,1562.0,252,10.25,72.03,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.231,33.392,241.898,31.071,242.076,36.482,10223.266,9737.008,14120.429,2514.257,2532.691,2521.823,-7.565,2618.426,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T16:10:39,140.8,145.9,5.1,17.73,45211.418,10.22,34869.949,1.297,8700,0,8,17076,8700,97.667,100,0.0,1771.0,0.0,17.71,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,285,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1882.0,254.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.9,145.9,132.2,188.2,25.4,0.0,1562.0,1562.0,252,10.23,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.209,33.403,241.845,30.935,242.033,36.508,10224.771,9701.115,14096.5,2514.261,2532.695,2521.826,-7.565,2618.429,3776.0,0.724,0,-21.053,252,0.0,504,144.234,12.034
2025-10-20T16:10:40,140.8,145.9,5.1,17.7,45134.922,10.235,34920.184,1.293,8700,0,8,17076,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,285,65476,1,0,4,21553,0.0,21.6,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1882.0,255.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.9,145.9,132.2,188.2,25.5,0.0,1562.0,1562.0,253,10.25,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.189,33.313,241.85,30.962,242.051,36.466,10234.52,9683.514,14091.568,2514.262,2532.697,2521.828,-7.565,2618.431,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T16:10:41,140.9,145.9,5.0,17.68,44200.0,10.253,34983.199,1.263,0,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,284,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1882.0,255.0,0.0,15620.0,15620.0,0.0,7205.0,0.0,140.9,145.9,132.2,188.2,25.5,0.0,1562.0,1562.0,253,10.24,72.05,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.195,33.42,241.783,31.013,241.898,36.525,10247.558,9690.174,14105.666,2514.266,2532.701,2521.832,-7.565,2618.435,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T16:10:42,140.9,145.9,5.0,17.7,44250.0,10.259,35002.793,1.264,8700,0,8,17073,8700,97.5,100,0.0,1770.0,0.0,17.7,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,284,65476,1,0,4,21553,0.0,21.9,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1881.0,254.0,0.0,15620.0,15620.0,0.0,7207.0,0.0,140.9,145.9,132.2,188.1,25.4,0.0,1562.0,1562.0,253,10.25,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.095,33.316,241.806,31.093,241.943,36.62,10255.048,9701.558,14118.888,2514.269,2532.703,2521.835,-7.565,2618.438,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T16:10:43,140.9,145.9,5.0,17.68,44200.0,10.245,34956.68,1.264,0,0,8,17072,8700,97.5,100,0.0,1768.0,0.0,17.68,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,284,65476,1,0,4,21553,0.0,22.3,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1881.0,254.0,0.0,15620.0,15620.0,-2.004,7206.0,0.0,140.9,145.9,132.2,188.1,25.4,0.0,1562.0,1562.0,253,10.23,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.061,33.252,241.788,31.09,242.031,36.598,10240.146,9711.459,14114.583,2514.272,2532.706,2521.838,-7.565,2618.44,3776.0,0.726,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T16:10:44,140.9,145.9,5.0,17.73,44324.996,10.238,34931.562,1.269,8700,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,284,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1459.0,1322.0,1881.0,255.0,0.0,15620.0,15620.0,0.0,7206.0,0.0,140.9,145.9,132.2,188.1,25.5,0.0,1562.0,1562.0,253,10.24,72.06,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.209,33.243,241.895,31.15,242.052,36.766,10243.789,9772.887,14159.608,2514.275,2532.709,2521.84,-7.565,2618.443,3776.0,0.724,0,-21.053,253,0.0,506,144.532,12.332
2025-10-20T16:10:45,140.9,145.9,5.0,17.73,44324.996,10.258,35000.945,1.266,0,0,8,17073,8700,97.5,100,0.0,1773.0,0.0,17.73,11.66,0,0,0,0,40.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9,11,2,11,65476,284,65476,1,0,4,21553,0.0,22.4,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,nan,0.0,0.0,0.032,0.032,0.032,0.032,0.0,0.032,0.032,15620.0,1562.0,1409.0,1460.0,1322.0,1880.0,255.0,0.0,15620.0,15620.0,-2.004,7207.0,0.0,140.9,146.0,132.2,188.0,25.5,0.0,1562.0,1562.0,253,10.23,72.07,40.0,0.0,0.0,0.0,0.0,160.0,0.0,0,0,0,242.17,33.417,241.84,31.416,242.032,36.828,10260.586,9835.201,14215.062,2514.278,2532.712,2521.843,-7.565,2618.446,3776.0,0.723,0,-21.053,252,0.0,504,144.234,12.034
